time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7774258852005005,0.2925446629524231,0.2665589451789856,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8532955646514893,0.3904723823070526,0.3732522130012512,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.9990000128746032,0.7139515280723572,0.4414361417293548,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7754732966423035,0.2903615534305572,0.278627336025238,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.6795110702514648,0.1933366805315017,0.8872813582420349,285.5093078613281,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.065185546875,285.5091247558594,1.0,0.5261808037757874,1.0,1.0,0.0,1.0,-2.6978886127471924,2.697882652282715,5.855181825609179e-06,2.0853092670440674,0.8733915090560913,0.8733915090560913,0.0,143.7528533935547,139.0,21493.375,-0.0,1782.724609375,1.0,283.1499938964844,284.7272644042969,289.8616943359375,291.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,30568.291015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189457416534424,1.0,0.0,0.0,3.255798816680908,3.2558183670043945,7.073078336361505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.554931640625,0.0,1100.98046875,1895.4371337890625,0.0,1763.3558349609375,0.8063249588012695,1.0,0.0,3.0,1.0,0.0
12073980,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7752344608306885,0.290512353181839,0.2647607624530792,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8503082394599915,0.3867830038070678,0.3697996735572815,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.9990000128746032,0.7123652100563049,0.4421205818653106,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7733311653137207,0.2883844375610351,0.2767879366874695,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.6772195100784302,0.191741868853569,0.880233883857727,285.5142517089844,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0619201660156,285.51422119140625,1.0,0.5240528583526611,1.0,1.0,0.0,1.0,-2.681718587875366,2.6817126274108887,5.785200755781261e-06,2.0728089809417725,0.8668859601020813,0.8668859601020813,0.0,143.4712677001953,142.0,21202.900390625,-0.0,1757.3798828125,1.0,283.1499938964844,284.74468994140625,289.83709716796875,291.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,29611.576171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133360505104065,1.0,0.0,0.0,3.176132202148437,3.1761507987976074,6.731168582518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.07666015625,0.0,1025.51318359375,1895.4371337890625,0.0,1717.5462646484375,0.7871806025505066,1.0,0.0,3.0,1.0,0.0
12074040,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7752344608306885,0.290512353181839,0.2647607624530792,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8503082394599915,0.3867830038070678,0.3697996735572815,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.9990000128746032,0.7123652100563049,0.4421205818653106,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7733311653137207,0.2883844375610351,0.2767879366874695,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.6772195100784302,0.191741868853569,0.880233883857727,285.5142517089844,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0619201660156,285.51422119140625,1.0,0.5240528583526611,1.0,1.0,0.0,1.0,-2.681718587875366,2.6817126274108887,5.785200755781261e-06,2.0728089809417725,0.8668859601020813,0.8668859601020813,0.0,143.4712677001953,142.0,21202.900390625,-0.0,1757.3798828125,1.0,283.1499938964844,284.74468994140625,289.83709716796875,291.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,29611.576171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133360505104065,1.0,0.0,0.0,3.176132202148437,3.1761507987976074,6.731168582518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.07666015625,0.0,1025.51318359375,1895.4371337890625,0.0,1717.5462646484375,0.7871806025505066,1.0,0.0,3.0,1.0,0.0
12074100,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.7736002206802368,0.2894804775714874,0.2638624608516693,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8482564687728882,0.3849477171897888,0.3680742383003235,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.9990000128746032,0.7111288905143738,0.4433762431144714,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.7717245221138,0.2873812913894653,0.2758688032627105,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.6755849123001099,0.1909318566322326,0.8767276406288147,285.5200500488281,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0601501464844,285.52032470703125,1.0,0.5234072804450989,1.0,1.0,0.0,1.0,-2.674755334854126,2.6747496128082275,5.755202437285334e-06,2.067429542541504,0.8633565902709961,0.8633565902709961,0.0,143.7685089111328,142.0,21051.99609375,-0.0,1748.453369140625,1.0,283.1499938964844,284.7576904296875,289.82537841796875,291.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,28988.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106000185012817,1.0,0.0,0.0,3.12696385383606,3.126981735229492,6.524376772176765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.517822265625,0.0,980.4544677734376,1895.4371337890625,0.0,1695.3895263671875,0.7781407833099365,1.0,0.0,3.0,1.0,0.0
12074160,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.7717085480690002,0.2884353101253509,0.2629634141921997,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8459725975990295,0.3831034004688263,0.3663899004459381,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.9990000128746032,0.7095869779586792,0.4450820088386535,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.7698631286621094,0.2863677740097046,0.2749499678611755,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.6737154126167297,0.1901117116212844,0.8732224106788635,285.5227355957031,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0584411621094,285.5228881835937,1.0,0.5229758620262146,1.0,1.0,0.0,1.0,-2.6683833599090576,2.668377637863159,5.727824373025214e-06,2.0625088214874268,0.8595714569091797,0.8595714569091797,0.0,144.2852020263672,145.0,20921.04296875,-0.0,1741.4310302734375,1.0,283.1499938964844,284.7659912109375,289.8143005371094,291.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,28651.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079913020133972,1.0,0.0,0.0,3.0920610427856445,3.092078685760498,6.379540877787804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.599609375,0.0,949.932373046875,1895.4371337890625,0.0,1674.380859375,0.767039954662323,1.0,0.0,3.0,1.0,0.0
12074220,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.7693191766738892,0.287247896194458,0.2619422674179077,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8431301116943359,0.3810409307479858,0.3644706904888153,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9990000128746032,0.7075062990188599,0.4474600553512573,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.7675127387046814,0.285214364528656,0.2739092707633972,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6713727712631226,0.1891740709543228,0.8692466020584106,285.5308532714844,286.0822448730469,293.2369079589844,286.8271179199219,293.2381286621094,297.0562438964844,285.5312805175781,1.0,0.5226907730102539,1.0,1.0,0.0,1.0,-2.6616787910461426,2.661673069000244,5.699085249943892e-06,2.057330846786499,0.8551202416419983,0.8551202416419983,0.0,145.08811950683594,145.0,20754.052734375,-0.0,1735.245849609375,1.0,283.1499938964844,284.7823486328125,289.8012084960937,291.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,27978.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051013708114624,1.0,0.0,0.0,3.03571891784668,3.035736083984375,6.149169280433853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.0068359375,0.0,901.19384765625,1895.4371337890625,0.0,1651.2423095703125,0.7563455700874329,1.0,0.0,3.0,1.0,0.0
12074280,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7673447728157043,0.2863362431526184,0.26115882396698,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.840816855430603,0.3794258236885071,0.3630117774009704,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9990000128746032,0.70565265417099,0.4495569169521332,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7655602693557739,0.2843116521835327,0.2731011509895324,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.6694323420524597,0.1884359568357467,0.8661455512046814,285.53436279296875,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0541381835937,285.5346374511719,1.0,0.5225922465324402,1.0,1.0,0.0,1.0,-2.6568057537078857,2.6568002700805664,5.678245088347467e-06,2.053568124771118,0.8514470458030701,0.8514470458030701,0.0,145.83782958984375,133.0,20639.658203125,-0.0,1731.517578125,1.0,283.1499938964844,284.7909545898437,289.7912902832031,291.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,27688.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029551267623901,1.0,0.0,0.0,3.003602981567383,3.003619909286499,6.019749321239942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.176513671875,0.0,874.7379150390625,1895.4371337890625,0.0,1634.15234375,0.7459120154380798,1.0,0.0,3.0,1.0,0.0
12074340,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7678332328796387,0.2842623591423034,0.2592339813709259,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8405941724777222,0.3755562305450439,0.3593496084213257,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.9990000128746032,0.7018496990203857,0.4453954696655273,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7660107016563416,0.2821924090385437,0.2710509896278381,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.6694135069847107,0.1866869926452636,0.8580586910247803,285.5428771972656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0498962402344,285.5426940917969,1.0,0.5174463391304016,1.0,1.0,0.0,1.0,-2.632927656173706,2.632921934127808,5.577026968239807e-06,2.03530216217041,0.8423992395401001,0.8423992395401001,0.0,143.18235778808594,121.0,20276.59375,-0.0,1684.9627685546875,1.0,283.1499938964844,284.8139953613281,289.7659606933594,291.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,26729.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979119777679443,1.0,0.0,0.0,2.910620212554932,2.9106361865997314,5.652810273204523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.859619140625,0.0,800.337646484375,1895.4371337890625,0.0,1594.313720703125,0.7237750291824341,1.0,0.0,3.0,1.0,0.0
12074400,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7678332328796387,0.2842623591423034,0.2592339813709259,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8405941724777222,0.3755562305450439,0.3593496084213257,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.9990000128746032,0.7018496990203857,0.4453954696655273,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7660107016563416,0.2821924090385437,0.2710509896278381,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.6694135069847107,0.1866869926452636,0.8580586910247803,285.5428771972656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0498962402344,285.5426940917969,1.0,0.5174463391304016,1.0,1.0,0.0,1.0,-2.632927656173706,2.632921934127808,5.577026968239807e-06,2.03530216217041,0.8423992395401001,0.8423992395401001,0.0,143.18235778808594,121.0,20276.59375,-0.0,1684.9627685546875,1.0,283.1499938964844,284.8139953613281,289.7659606933594,291.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,26729.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979119777679443,1.0,0.0,0.0,2.910620212554932,2.9106361865997314,5.652810273204523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.859619140625,0.0,800.337646484375,1895.4371337890625,0.0,1594.313720703125,0.7237750291824341,1.0,0.0,3.0,1.0,0.0
12074460,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.7720590233802795,0.2821577787399292,0.2571947574615478,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8442322611808777,0.3717291355133056,0.3555635511875152,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.9990000128746032,0.7001602053642273,0.4347323477268219,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.770142138004303,0.2800329029560089,0.2688461244106293,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.672711193561554,0.1849275827407837,0.8493149280548096,285.54718017578125,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0482177734375,285.546875,1.0,0.5093305706977844,1.0,1.0,0.0,1.0,-2.5999650955200195,2.5999596118927,5.438323569251224e-06,2.0098531246185303,0.8322720527648926,0.8322720527648926,0.0,137.43893432617188,124.0,19843.314453125,-0.0,1612.70703125,1.0,283.1499938964844,284.8351745605469,289.7354736328125,291.0828552246094,293.1499938964844,293.1499938964844,283.1499938964844,25781.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920590996742249,1.0,0.0,0.0,2.812678575515747,2.8126935958862305,5.278780008666217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.867919921875,0.0,726.9638061523438,1895.4371337890625,0.0,1548.6573486328125,0.7005488276481628,1.0,0.0,3.0,1.0,0.0
12074520,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.7720590233802795,0.2821577787399292,0.2571947574615478,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8442322611808777,0.3717291355133056,0.3555635511875152,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.9990000128746032,0.7001602053642273,0.4347323477268219,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.770142138004303,0.2800329029560089,0.2688461244106293,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.672711193561554,0.1849275827407837,0.8493149280548096,285.54718017578125,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0482177734375,285.546875,1.0,0.5093305706977844,1.0,1.0,0.0,1.0,-2.5999650955200195,2.5999596118927,5.438323569251224e-06,2.0098531246185303,0.8322720527648926,0.8322720527648926,0.0,137.43893432617188,124.0,19843.314453125,-0.0,1612.70703125,1.0,283.1499938964844,284.8351745605469,289.7354736328125,291.0828552246094,293.1499938964844,293.1499938964844,283.1499938964844,25781.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920590996742249,1.0,0.0,0.0,2.812678575515747,2.8126935958862305,5.278780008666217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.867919921875,0.0,726.9638061523438,1895.4371337890625,0.0,1548.6573486328125,0.7005488276481628,1.0,0.0,3.0,1.0,0.0
12074580,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.773187518119812,0.2799997329711914,0.2551919221878052,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.844821572303772,0.3681386113166809,0.3520429730415344,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.9990000128746032,0.6996909976005554,0.4294845759868622,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.771236002445221,0.2778727114200592,0.2667236030101776,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6733149290084839,0.1832220703363418,0.841201663017273,285.5563659667969,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.0486145019531,285.5565795898437,1.0,0.5044116973876953,1.0,1.0,0.0,1.0,-2.57470965385437,2.57470440864563,5.332784439815441e-06,1.9901294708251955,0.8210902810096741,0.8210902810096741,0.0,134.3395233154297,127.0,19435.5,-0.0,1564.1650390625,1.0,283.1499938964844,284.8625183105469,289.70166015625,291.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,24839.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851705312728882,1.0,0.0,0.0,2.7094523906707764,2.709466457366944,4.898424208477081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.83251953125,0.0,654.911376953125,1895.4371337890625,0.0,1495.7445068359375,0.6761692762374878,1.0,0.0,3.0,1.0,0.0
12074640,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.773187518119812,0.2799997329711914,0.2551919221878052,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.844821572303772,0.3681386113166809,0.3520429730415344,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.9990000128746032,0.6996909976005554,0.4294845759868622,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.771236002445221,0.2778727114200592,0.2667236030101776,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6733149290084839,0.1832220703363418,0.841201663017273,285.5563659667969,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.0486145019531,285.5565795898437,1.0,0.5044116973876953,1.0,1.0,0.0,1.0,-2.57470965385437,2.57470440864563,5.332784439815441e-06,1.9901294708251955,0.8210902810096741,0.8210902810096741,0.0,134.3395233154297,127.0,19435.5,-0.0,1564.1650390625,1.0,283.1499938964844,284.8625183105469,289.70166015625,291.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,24839.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851705312728882,1.0,0.0,0.0,2.7094523906707764,2.709466457366944,4.898424208477081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.83251953125,0.0,654.911376953125,1895.4371337890625,0.0,1495.7445068359375,0.6761692762374878,1.0,0.0,3.0,1.0,0.0
12074700,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7727109789848328,0.2789175510406494,0.2542079389095306,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8440608978271484,0.3663641810417175,0.3503325283527374,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9990000128746032,0.6992014646530151,0.428610235452652,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7707568407058716,0.2767898440361023,0.2656897008419037,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.6727070808410645,0.1823765784502029,0.837340235710144,285.56640625,286.4024658203125,292.9786376953125,286.72039794921875,292.98028564453125,297.048583984375,285.5671081542969,1.0,0.5027094483375549,1.0,1.0,0.0,1.0,-2.564537048339844,2.5645318031311035,5.290643457556143e-06,1.9822227954864504,0.8151622414588928,0.8151622414588928,0.0,133.6227569580078,127.0,19229.978515625,-0.0,1547.170654296875,1.0,283.1499938964844,284.88262939453125,289.6847229003906,290.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,24227.37890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681520938873291,1.0,0.0,0.0,2.648240089416504,2.6482536792755127,4.6795929620202514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.572998046875,0.0,614.2180786132812,1895.4371337890625,0.0,1468.0833740234375,0.6644504070281982,1.0,0.0,3.0,1.0,0.0
12074760,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7717576622962952,0.2778425812721252,0.2532441020011902,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8428389430046082,0.3646048307418823,0.3486881256103515,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.9990000128746032,0.698440432548523,0.4285506010055542,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7697960734367371,0.2757041156291961,0.2646690011024475,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.6716674566268921,0.1815298646688461,0.8335524797439575,285.5733947753906,286.4492492675781,292.9409484863281,286.7044677734375,292.942626953125,297.0482788085937,285.57391357421875,1.0,0.5014083981513977,1.0,1.0,0.0,1.0,-2.5555520057678223,2.555546760559082,5.253565632301616e-06,1.9752410650253296,0.8089247941970825,0.8089247941970825,0.0,133.29058837890625,130.0,19049.564453125,-0.0,1533.567626953125,1.0,283.1499938964844,284.8978271484375,289.6684875488281,290.966796875,293.1499938964844,293.1499938964844,283.1499938964844,23897.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779029965400696,1.0,0.0,0.0,2.6010050773620605,2.6010184288024902,4.514147917689116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.307373046875,0.0,584.7400512695312,1895.4371337890625,0.0,1440.923095703125,0.6506518125534058,1.0,0.0,3.0,1.0,0.0
12074820,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.7687473893165588,0.2757282555103302,0.251370757818222,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.8392571210861206,0.3611645698547363,0.3454636931419372,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.9990000128746032,0.6960400938987732,0.4303541481494903,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.7667440176010132,0.2735247611999511,0.2626494467258453,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.6685649752616882,0.1798251867294311,0.826082170009613,285.5968933105469,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.0467224121094,285.5977478027344,1.0,0.4997299313545227,1.0,1.0,0.0,1.0,-2.540188789367676,2.5401835441589355,5.190480806049891e-06,1.9633071422576904,0.7957855463027954,0.7957855463027954,0.0,133.52728271484375,133.0,18667.775390625,-0.0,1513.979736328125,1.0,283.1499938964844,284.9403381347656,289.6352844238281,290.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,22951.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707130074501038,1.0,0.0,0.0,2.4873523712158203,2.4873645305633545,4.128268926706369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.10107421875,0.0,516.9813842773438,1895.4371337890625,0.0,1387.73828125,0.6240044832229614,1.0,0.0,3.0,1.0,0.0
12074880,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.7687473893165588,0.2757282555103302,0.251370757818222,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.8392571210861206,0.3611645698547363,0.3454636931419372,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.9990000128746032,0.6960400938987732,0.4303541481494903,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.7667440176010132,0.2735247611999511,0.2626494467258453,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.6685649752616882,0.1798251867294311,0.826082170009613,285.5968933105469,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.0467224121094,285.5977478027344,1.0,0.4997299313545227,1.0,1.0,0.0,1.0,-2.540188789367676,2.5401835441589355,5.190480806049891e-06,1.9633071422576904,0.7957855463027954,0.7957855463027954,0.0,133.52728271484375,133.0,18667.775390625,-0.0,1513.979736328125,1.0,283.1499938964844,284.9403381347656,289.6352844238281,290.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,22951.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707130074501038,1.0,0.0,0.0,2.4873523712158203,2.4873645305633545,4.128268926706369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.10107421875,0.0,516.9813842773438,1895.4371337890625,0.0,1387.73828125,0.6240044832229614,1.0,0.0,3.0,1.0,0.0
12074940,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7647511959075928,0.2736770510673523,0.24957837164402,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.8346725702285767,0.3578212857246399,0.3423569798469543,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.9990000128746032,0.6924960017204285,0.4340061545372009,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7626532912254333,0.2713361382484436,0.2606512308120727,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.6645117402076721,0.1780988723039627,0.8186691403388977,285.626953125,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0442199707031,285.62811279296875,1.0,0.4989578127861023,1.0,1.0,0.0,1.0,-2.5273804664611816,2.5273754596710205,5.138190317666158e-06,1.9533613920211792,0.7816949486732483,0.7816949486732483,0.0,134.64117431640625,136.0,18280.93359375,-0.0,1501.7459716796875,1.0,283.1499938964844,284.99029541015625,289.600341796875,290.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,21999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636518836021423,1.0,0.0,0.0,2.3686697483062744,2.368681192398072,3.743711829429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.369873046875,0.0,452.2155151367188,1895.4371337890625,0.0,1336.56396484375,0.5962759256362915,1.0,0.0,3.0,1.0,0.0
12075000,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7647511959075928,0.2736770510673523,0.24957837164402,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.8346725702285767,0.3578212857246399,0.3423569798469543,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.9990000128746032,0.6924960017204285,0.4340061545372009,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7626532912254333,0.2713361382484436,0.2606512308120727,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.6645117402076721,0.1780988723039627,0.8186691403388977,285.626953125,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0442199707031,285.62811279296875,1.0,0.4989578127861023,1.0,1.0,0.0,1.0,-2.5273804664611816,2.5273754596710205,5.138190317666158e-06,1.9533613920211792,0.7816949486732483,0.7816949486732483,0.0,134.64117431640625,136.0,18280.93359375,-0.0,1501.7459716796875,1.0,283.1499938964844,284.99029541015625,289.600341796875,290.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,21999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636518836021423,1.0,0.0,0.0,2.3686697483062744,2.368681192398072,3.743711829429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.369873046875,0.0,452.2155151367188,1895.4371337890625,0.0,1336.56396484375,0.5962759256362915,1.0,0.0,3.0,1.0,0.0
12075060,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.7613280415534973,0.2721748352050781,0.2482759207487106,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.8307799696922302,0.3553734421730041,0.3400707244873047,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.9990000128746032,0.6891315579414368,0.4376271069049835,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.7591134309768677,0.2696713805198669,0.2591426372528076,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6610294580459595,0.1767699420452118,0.8130271434783936,285.65625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.0421142578125,285.6578063964844,1.0,0.4987963140010834,1.0,1.0,0.0,1.0,-2.518826723098755,2.518821477890014,5.103418970975326e-06,1.9467196464538568,0.7703989148139954,0.7703989148139954,0.0,135.89987182617188,136.0,17971.9296875,-0.0,1495.837890625,1.0,283.1499938964844,285.0359191894531,289.57183837890625,290.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,21189.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582409143447876,1.0,0.0,0.0,2.2709827423095703,2.270993232727051,3.441288072281168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.802978515625,0.0,403.04010009765625,1895.4371337890625,0.0,1298.0811767578125,0.5763477087020874,1.0,0.0,3.0,1.0,0.0
12075120,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.760206401348114,0.2717012763023376,0.2478751540184021,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.829513669013977,0.3545921444892883,0.3393741250038147,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.9990000128746032,0.6879602670669556,0.4388796091079712,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.7579492926597595,0.2691502571105957,0.2586702108383178,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.6598840951919556,0.1763460636138916,0.8112422227859497,285.6639404296875,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0414428710937,285.6654357910156,1.0,0.4988047182559967,1.0,1.0,0.0,1.0,-2.516300678253174,2.5162956714630127,5.093175786896609e-06,1.9447593688964844,0.7666908502578735,0.7666908502578735,0.0,136.35304260253906,124.0,17882.18359375,-0.0,1494.44775390625,1.0,283.1499938964844,285.04815673828125,289.56280517578125,290.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,21039.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565440893173218,1.0,0.0,0.0,2.2452433109283447,2.245253562927246,3.3637226692917466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.56201171875,0.0,390.9984130859375,1895.4371337890625,0.0,1286.147216796875,0.5705401301383972,1.0,0.0,3.0,1.0,0.0
12075180,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.760507345199585,0.2696346044540405,0.2459957301616668,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.8292084336280823,0.3509499430656433,0.3359981179237366,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.9990000128746032,0.6836913228034973,0.4350288212299347,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7580810785293579,0.2669365704059601,0.2565368115901947,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6595298051834106,0.1745244264602661,0.802863359451294,285.6863708496094,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0389404296875,285.6870422363281,1.0,0.493788480758667,1.0,1.0,0.0,1.0,-2.492745876312256,2.492741107940674,4.9985874284175225e-06,1.926698088645935,0.7503900527954102,0.7503900527954102,0.0,133.92758178710938,112.0,17446.76953125,-0.0,1453.29541015625,1.0,283.1499938964844,285.0897216796875,289.5238342285156,290.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,20625.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494748592376709,1.0,0.0,0.0,2.1451973915100098,2.145207166671753,3.070632885737723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.943115234375,0.0,347.2685546875,1895.4371337890625,0.0,1237.1331787109375,0.5482962131500244,1.0,0.0,3.0,1.0,0.0
12075240,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.760507345199585,0.2696346044540405,0.2459957301616668,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.8292084336280823,0.3509499430656433,0.3359981179237366,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.9990000128746032,0.6836913228034973,0.4350288212299347,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7580810785293579,0.2669365704059601,0.2565368115901947,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6595298051834106,0.1745244264602661,0.802863359451294,285.6863708496094,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0389404296875,285.6870422363281,1.0,0.493788480758667,1.0,1.0,0.0,1.0,-2.492745876312256,2.492741107940674,4.9985874284175225e-06,1.926698088645935,0.7503900527954102,0.7503900527954102,0.0,133.92758178710938,112.0,17446.76953125,-0.0,1453.29541015625,1.0,283.1499938964844,285.0897216796875,289.5238342285156,290.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,20625.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494748592376709,1.0,0.0,0.0,2.1451973915100098,2.145207166671753,3.070632885737723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.943115234375,0.0,347.2685546875,1895.4371337890625,0.0,1237.1331787109375,0.5482962131500244,1.0,0.0,3.0,1.0,0.0
12075300,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7621120810508728,0.2685661911964416,0.2449775338172912,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.830521821975708,0.3490819931030273,0.3341745734214782,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9990000128746032,0.6823116540908813,0.430469661951065,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7595965266227722,0.2657986581325531,0.2553985714912414,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.6606476306915283,0.173603743314743,0.7983852028846741,285.6933898925781,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.0384521484375,285.6938781738281,1.0,0.4900524616241455,1.0,1.0,0.0,1.0,-2.477109670639038,2.477104902267456,4.936115601594793e-06,1.914614200592041,0.741692066192627,0.741692066192627,0.0,131.4788818359375,112.0,17207.875,-0.0,1422.813232421875,1.0,283.1499938964844,285.1068725585937,289.5025329589844,290.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,20517.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457339525222778,1.0,0.0,0.0,2.097559928894043,2.097569465637207,2.935771021839173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.1220703125,0.0,328.0734558105469,1895.4371337890625,0.0,1211.66455078125,0.5378988981246948,1.0,0.0,3.0,1.0,0.0
12075360,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7645130157470703,0.2674831449985504,0.2439232766628265,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.8326484560966492,0.3472017645835876,0.3323151171207428,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.9990000128746032,0.6814815402030945,0.4245697855949402,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.761898934841156,0.2646444737911224,0.2542222142219543,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.6624810099601746,0.1726881265640258,0.7938111424446106,285.6990051269531,286.98095703125,292.5121459960937,286.5190124511719,292.5142822265625,297.0384826660156,285.6993713378906,1.0,0.4856646358966827,1.0,1.0,0.0,1.0,-2.4596147537231445,2.4596099853515625,4.866665221925359e-06,1.9010778665542605,0.7326210141181946,0.7326210141181946,0.0,128.43409729003906,115.0,16958.296875,-0.0,1387.8323974609375,1.0,283.1499938964844,285.1229553222656,289.48004150390625,290.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,20456.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417334675788879,1.0,0.0,0.0,2.05037808418274,2.050387144088745,2.8051834988218616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.5205078125,0.0,310.0089416503906,1895.4371337890625,0.0,1184.7952880859375,0.5277208685874939,1.0,0.0,3.0,1.0,0.0
12075420,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7655309438705444,0.2653191387653351,0.2419067025184631,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.8331115245819092,0.3436580300331116,0.3288391232490539,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9990000128746032,0.6803292036056519,0.4193795025348663,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7627453207969666,0.2623276710510254,0.2519586682319641,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.6628475189208984,0.1709065437316894,0.7853649854660034,285.7156982421875,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0396423339844,285.7167358398437,1.0,0.4806884825229645,1.0,1.0,0.0,1.0,-2.433900594711304,2.4338958263397217,4.765106496051885e-06,1.88097083568573,0.7134941220283508,0.7134941220283508,0.0,125.44475555419922,118.0,16495.03125,-0.0,1343.390380859375,1.0,283.1499938964844,285.160888671875,289.4332580566406,290.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,20428.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632908821105957,1.0,0.0,0.0,1.955199241638184,1.9552079439163208,2.550794135913748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.93017578125,0.0,276.1319885253906,1895.4371337890625,0.0,1126.89990234375,0.5075099468231201,1.0,0.0,3.0,1.0,0.0
12075480,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7655309438705444,0.2653191387653351,0.2419067025184631,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.8331115245819092,0.3436580300331116,0.3288391232490539,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9990000128746032,0.6803292036056519,0.4193795025348663,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7627453207969666,0.2623276710510254,0.2519586682319641,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.6628475189208984,0.1709065437316894,0.7853649854660034,285.7156982421875,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0396423339844,285.7167358398437,1.0,0.4806884825229645,1.0,1.0,0.0,1.0,-2.433900594711304,2.4338958263397217,4.765106496051885e-06,1.88097083568573,0.7134941220283508,0.7134941220283508,0.0,125.44475555419922,118.0,16495.03125,-0.0,1343.390380859375,1.0,283.1499938964844,285.160888671875,289.4332580566406,290.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,20428.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632908821105957,1.0,0.0,0.0,1.955199241638184,1.9552079439163208,2.550794135913748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.93017578125,0.0,276.1319885253906,1895.4371337890625,0.0,1126.89990234375,0.5075099468231201,1.0,0.0,3.0,1.0,0.0
12075540,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7640647292137146,0.2631688416004181,0.239964410662651,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.8311158418655396,0.3402276337146759,0.3255659639835357,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.6784438490867615,0.4184170067310333,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7610958814620972,0.2599799335002899,0.2497390508651733,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.6610444188117981,0.1691438555717468,0.7773895263671875,285.7425537109375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219909667969,297.0400085449219,285.7440795898437,1.0,0.4776194989681244,1.0,1.0,0.0,1.0,-2.414225816726685,2.4142210483551025,4.688265107688494e-06,1.8656491041183472,0.6931633949279785,0.6931633949279785,0.0,124.41374206542967,121.0,16050.322265625,-0.0,1315.1033935546875,1.0,283.1499938964844,285.2087707519531,289.3876647949219,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,20469.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235068440437317,1.0,0.0,0.0,1.8568713665008545,1.8568795919418333,2.300684371903117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74267578125,0.0,244.3107452392578,1895.4371337890625,0.0,1067.3660888671875,0.4870162606239319,1.0,0.0,3.0,1.0,0.0
12075600,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7640647292137146,0.2631688416004181,0.239964410662651,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.8311158418655396,0.3402276337146759,0.3255659639835357,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.6784438490867615,0.4184170067310333,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7610958814620972,0.2599799335002899,0.2497390508651733,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.6610444188117981,0.1691438555717468,0.7773895263671875,285.7425537109375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219909667969,297.0400085449219,285.7440795898437,1.0,0.4776194989681244,1.0,1.0,0.0,1.0,-2.414225816726685,2.4142210483551025,4.688265107688494e-06,1.8656491041183472,0.6931633949279785,0.6931633949279785,0.0,124.41374206542967,121.0,16050.322265625,-0.0,1315.1033935546875,1.0,283.1499938964844,285.2087707519531,289.3876647949219,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,20469.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235068440437317,1.0,0.0,0.0,1.8568713665008545,1.8568795919418333,2.300684371903117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74267578125,0.0,244.3107452392578,1895.4371337890625,0.0,1067.3660888671875,0.4870162606239319,1.0,0.0,3.0,1.0,0.0
12075660,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7610320448875427,0.2610485255718231,0.2380866408348083,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.827592670917511,0.3369666635990143,0.3224838376045227,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9990000128746032,0.6755399107933044,0.4201618134975433,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7578717470169067,0.2576461434364319,0.2475607395172119,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.6578390002250671,0.1673757582902908,0.7696153521537781,285.77935791015625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225952148437,297.03924560546875,285.7814636230469,1.0,0.4758924543857574,1.0,1.0,0.0,1.0,-2.3984038829803467,2.398399353027344,4.626942427421454e-06,1.853327989578247,0.6717269420623779,0.6717269420623779,0.0,124.62336730957033,124.0,15605.9423828125,-0.0,1296.884521484375,1.0,283.1499938964844,285.26708984375,289.343017578125,290.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,20533.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139571666717529,1.0,0.0,0.0,1.754220485687256,1.7542282342910769,2.053344161367932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.983642578125,0.0,214.135482788086,1895.4371337890625,0.0,1009.2568969726562,0.4659953117370605,1.0,0.0,3.0,1.0,0.0
12075720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7610320448875427,0.2610485255718231,0.2380866408348083,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.827592670917511,0.3369666635990143,0.3224838376045227,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9990000128746032,0.6755399107933044,0.4201618134975433,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7578717470169067,0.2576461434364319,0.2475607395172119,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.6578390002250671,0.1673757582902908,0.7696153521537781,285.77935791015625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225952148437,297.03924560546875,285.7814636230469,1.0,0.4758924543857574,1.0,1.0,0.0,1.0,-2.3984038829803467,2.398399353027344,4.626942427421454e-06,1.853327989578247,0.6717269420623779,0.6717269420623779,0.0,124.62336730957033,124.0,15605.9423828125,-0.0,1296.884521484375,1.0,283.1499938964844,285.26708984375,289.343017578125,290.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,20533.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139571666717529,1.0,0.0,0.0,1.754220485687256,1.7542282342910769,2.053344161367932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.983642578125,0.0,214.135482788086,1895.4371337890625,0.0,1009.2568969726562,0.4659953117370605,1.0,0.0,3.0,1.0,0.0
