time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.7570205330848694,0.2589727640151977,0.2362736016511917,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.8231247067451477,0.333903431892395,0.3196105062961578,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.9990000128746032,0.6716436147689819,0.423732191324234,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.7536900043487549,0.2553609013557434,0.2454550862312317,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.6537380814552307,0.1655970960855484,0.7619369626045227,285.8269958496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1214294433594,297.0377197265625,285.8297119140625,1.0,0.4751020073890686,1.0,1.0,0.0,1.0,-2.385307550430298,2.385302782058716,4.576499122777022e-06,1.84312903881073,0.6493083238601685,0.6493083238601685,0.0,125.68248748779295,112.0,15152.4326171875,-0.0,1285.5506591796875,1.0,283.1499938964844,285.3368225097656,289.29791259765625,290.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,20586.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043210029602051,1.0,0.0,0.0,1.6473208665847778,1.6473281383514404,1.8107138544110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.9072265625,0.0,185.699447631836,1895.4371337890625,0.0,953.127197265625,0.4444943368434906,1.0,0.0,3.0,1.0,0.0
12075840,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.7570205330848694,0.2589727640151977,0.2362736016511917,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.8231247067451477,0.333903431892395,0.3196105062961578,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.9990000128746032,0.6716436147689819,0.423732191324234,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.7536900043487549,0.2553609013557434,0.2454550862312317,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.6537380814552307,0.1655970960855484,0.7619369626045227,285.8269958496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1214294433594,297.0377197265625,285.8297119140625,1.0,0.4751020073890686,1.0,1.0,0.0,1.0,-2.385307550430298,2.385302782058716,4.576499122777022e-06,1.84312903881073,0.6493083238601685,0.6493083238601685,0.0,125.68248748779295,112.0,15152.4326171875,-0.0,1285.5506591796875,1.0,283.1499938964844,285.3368225097656,289.29791259765625,290.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,20586.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043210029602051,1.0,0.0,0.0,1.6473208665847778,1.6473281383514404,1.8107138544110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.9072265625,0.0,185.699447631836,1895.4371337890625,0.0,953.127197265625,0.4444943368434906,1.0,0.0,3.0,1.0,0.0
12075900,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7568496465682983,0.2579469382762909,0.2353319972753524,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8228049278259277,0.3323667645454407,0.3181600868701935,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9990000128746032,0.6696264147758484,0.4223355948925018,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7534022331237793,0.2542167603969574,0.2443573772907257,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.653273344039917,0.1646964848041534,0.7578185796737671,285.853271484375,287.5318603515625,292.0678405761719,286.3236083984375,292.0702819824219,297.03692626953125,285.8558044433594,1.0,0.4727985262870788,1.0,1.0,0.0,1.0,-2.3745009899139404,2.374496459960937,4.535378138825763e-06,1.8348684310913088,0.6377471089363098,0.6377471089363098,0.0,124.76760864257812,112.0,14901.0400390625,-0.0,1269.0255126953125,1.0,283.1499938964844,285.3744506835937,289.2747802734375,290.32781982421875,293.1499938964844,293.1499938964844,283.1499938964844,20602.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994148850440979,1.0,0.0,0.0,1.5925441980361938,1.5925512313842771,1.692296223154699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.619384765625,0.0,172.23118591308594,1895.4371337890625,0.0,925.5469970703124,0.4336360692977905,1.0,0.0,3.0,1.0,0.0
12075960,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.7579138278961182,0.2569321095943451,0.2343645095825195,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.8237647414207458,0.3308763802051544,0.31667560338974,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.9990000128746032,0.668081521987915,0.418794721364975,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.7543206214904785,0.2530736327171325,0.2432222217321396,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.653872013092041,0.1637999862432479,0.7535176277160645,285.8788757324219,287.595703125,292.016357421875,286.3009338378906,292.0188293457031,297.0367126464844,285.8814697265625,1.0,0.4696260988712311,1.0,1.0,0.0,1.0,-2.3607747554779053,2.3607702255249023,4.483198154048296e-06,1.8242509365081787,0.625917375087738,0.625917375087738,0.0,122.87906646728516,115.0,14629.716796875,-0.0,1245.3052978515625,1.0,283.1499938964844,285.4122619628906,289.250732421875,290.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,20612.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943289399147034,1.0,0.0,0.0,1.5369629859924316,1.536969780921936,1.576232335764871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.186279296875,0.0,159.3011932373047,1895.4371337890625,0.0,897.715087890625,0.4227432310581207,1.0,0.0,3.0,1.0,0.0
12076020,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.757058322429657,0.2549717724323272,0.2325616329908371,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.8227608799934387,0.3282848298549652,0.3140952587127685,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9990000128746032,0.6655875444412231,0.4170114398002624,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7531896829605103,0.2508319020271301,0.2410663664340973,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.6524791121482849,0.1620752662420272,0.7455528974533081,285.9408264160156,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.037841796875,285.94451904296875,1.0,0.4665286540985107,1.0,1.0,0.0,1.0,-2.341197967529297,2.341193675994873,4.408954737300519e-06,1.8089041709899905,0.6016701459884644,0.6016701459884644,0.0,121.53314208984376,118.0,14099.7353515625,-0.0,1217.2764892578125,1.0,283.1499938964844,285.49871826171875,289.19989013671875,290.2056579589844,293.1499938964844,293.1499938964844,283.1499938964844,20593.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832682847976685,1.0,0.0,0.0,1.424366474151611,1.4243727922439575,1.3537450627154612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.759033203125,0.0,135.23187255859375,1895.4371337890625,0.0,839.8702392578125,0.4010659456253052,1.0,0.0,3.0,1.0,0.0
12076080,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.757058322429657,0.2549717724323272,0.2325616329908371,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.8227608799934387,0.3282848298549652,0.3140952587127685,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9990000128746032,0.6655875444412231,0.4170114398002624,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7531896829605103,0.2508319020271301,0.2410663664340973,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.6524791121482849,0.1620752662420272,0.7455528974533081,285.9408264160156,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.037841796875,285.94451904296875,1.0,0.4665286540985107,1.0,1.0,0.0,1.0,-2.341197967529297,2.341193675994873,4.408954737300519e-06,1.8089041709899905,0.6016701459884644,0.6016701459884644,0.0,121.53314208984376,118.0,14099.7353515625,-0.0,1217.2764892578125,1.0,283.1499938964844,285.49871826171875,289.19989013671875,290.2056579589844,293.1499938964844,293.1499938964844,283.1499938964844,20593.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832682847976685,1.0,0.0,0.0,1.424366474151611,1.4243727922439575,1.3537450627154612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.759033203125,0.0,135.23187255859375,1895.4371337890625,0.0,839.8702392578125,0.4010659456253052,1.0,0.0,3.0,1.0,0.0
12076140,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7545953392982483,0.2531116306781769,0.2308916449546814,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8202385306358337,0.3260113298892975,0.3118980824947357,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9990000128746032,0.6626650094985962,0.418183296918869,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.7504440546035767,0.2486538738012313,0.2390167564153671,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.6497081518173218,0.1604185700416565,0.7381516098976135,286.0191955566406,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0389404296875,286.023681640625,1.0,0.4648406207561493,1.0,1.0,0.0,1.0,-2.326603651046753,2.326599359512329,4.354124939709436e-06,1.7975159883499146,0.5768430233001709,0.5768430233001709,0.0,121.55958557128906,106.0,13570.0556640625,-0.0,1200.720458984375,1.0,283.1499938964844,285.6006164550781,289.14910888671875,290.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20513.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711671710014343,1.0,0.0,0.0,1.3119195699691772,1.3119255304336548,1.1484387840710045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.852294921875,0.0,113.85063934326172,1895.4371337890625,0.0,780.6380615234375,0.3799731731414795,1.0,0.0,3.0,1.0,0.0
12076200,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7545953392982483,0.2531116306781769,0.2308916449546814,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8202385306358337,0.3260113298892975,0.3118980824947357,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9990000128746032,0.6626650094985962,0.418183296918869,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.7504440546035767,0.2486538738012313,0.2390167564153671,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.6497081518173218,0.1604185700416565,0.7381516098976135,286.0191955566406,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0389404296875,286.023681640625,1.0,0.4648406207561493,1.0,1.0,0.0,1.0,-2.326603651046753,2.326599359512329,4.354124939709436e-06,1.7975159883499146,0.5768430233001709,0.5768430233001709,0.0,121.55958557128906,106.0,13570.0556640625,-0.0,1200.720458984375,1.0,283.1499938964844,285.6006164550781,289.14910888671875,290.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20513.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711671710014343,1.0,0.0,0.0,1.3119195699691772,1.3119255304336548,1.1484387840710045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.852294921875,0.0,113.85063934326172,1895.4371337890625,0.0,780.6380615234375,0.3799731731414795,1.0,0.0,3.0,1.0,0.0
12076260,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.7561267018318176,0.2516124844551086,0.2294571846723556,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8219465613365173,0.3241902589797973,0.3100889027118683,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.9990000128746032,0.6604886054992676,0.4130012691020965,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7516465783119202,0.2468585073947906,0.2372344583272934,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.6504786610603333,0.1590545624494552,0.7316136360168457,286.0902404785156,287.963623046875,291.7196655273437,286.1708984375,291.72222900390625,297.0401306152344,286.0946350097656,1.0,0.4599795341491699,1.0,1.0,0.0,1.0,-2.30649995803833,2.3064956665039062,4.279558197595179e-06,1.782037377357483,0.5555668473243713,0.5555668473243713,0.0,118.83873748779295,106.0,13083.4296875,-0.0,1167.348388671875,1.0,283.1499938964844,285.691650390625,289.1070861816406,290.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,20405.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603917241096497,1.0,0.0,0.0,1.219062328338623,1.219067931175232,9.91619870660543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.8310546875,0.0,98.07674407958984,1895.4371337890625,0.0,731.29443359375,0.3630412518978119,1.0,0.0,3.0,1.0,0.0
12076320,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.7567758560180664,0.2513336837291717,0.2291807532310485,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8226467370986938,0.3238630592823028,0.3097453415393829,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.9990000128746032,0.6602345108985901,0.4114192724227905,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.7522227764129639,0.2465204894542694,0.2368887960910797,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.6509323120117188,0.1588004678487777,0.7303410768508911,286.103759765625,287.9844970703125,291.70281982421875,286.16357421875,291.70538330078125,297.0405578613281,286.108154296875,1.0,0.4588039219379425,1.0,1.0,0.0,1.0,-2.3019118309021,2.301907539367676,4.262593392923009e-06,1.778481364250183,0.5514640212059021,0.5514640212059021,0.0,118.06033325195312,109.0,12986.3310546875,-0.0,1159.18701171875,1.0,283.1499938964844,285.70904541015625,289.0989990234375,290.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,20381.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582641959190369,1.0,0.0,0.0,1.2016066312789917,1.201612114906311,9.634252506884877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.922607421875,0.0,95.29474639892578,1895.4371337890625,0.0,721.9169311523438,0.3599149584770202,1.0,0.0,3.0,1.0,0.0
12076380,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.757020890712738,0.2496671676635742,0.2276133894920349,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.8231967091560364,0.3221651613712311,0.3079817295074463,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.9990000128746032,0.6589118242263794,0.4082004725933075,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.752062976360321,0.2444667667150497,0.2348805367946624,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19561767578125,0.6505043506622314,0.1572894304990768,0.7231953144073486,286.19842529296875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.044189453125,286.2039489746094,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.283036470413208,2.283032417297364,4.192844244244043e-06,1.763662338256836,0.5256460905075073,0.5256460905075073,0.0,116.19017791748048,112.0,12402.830078125,-0.0,1131.103515625,1.0,283.1499938964844,285.8264465332031,289.0480041503906,289.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,20207.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443141460418701,1.0,0.0,0.0,1.0950593948364258,1.0950645208358765,8.00145159018939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.4619140625,0.0,79.49797058105469,1895.4371337890625,0.0,663.2916870117188,0.3412405550479889,1.0,0.0,3.0,1.0,0.0
12076440,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.757020890712738,0.2496671676635742,0.2276133894920349,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.8231967091560364,0.3221651613712311,0.3079817295074463,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.9990000128746032,0.6589118242263794,0.4082004725933075,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.752062976360321,0.2444667667150497,0.2348805367946624,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19561767578125,0.6505043506622314,0.1572894304990768,0.7231953144073486,286.19842529296875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.044189453125,286.2039489746094,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.283036470413208,2.283032417297364,4.192844244244043e-06,1.763662338256836,0.5256460905075073,0.5256460905075073,0.0,116.19017791748048,112.0,12402.830078125,-0.0,1131.103515625,1.0,283.1499938964844,285.8264465332031,289.0480041503906,289.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,20207.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443141460418701,1.0,0.0,0.0,1.0950593948364258,1.0950645208358765,8.00145159018939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.4619140625,0.0,79.49797058105469,1895.4371337890625,0.0,663.2916870117188,0.3412405550479889,1.0,0.0,3.0,1.0,0.0
12076500,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7563977241516113,0.2488792985677719,0.2268905192613601,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8227595686912537,0.3214376270771026,0.3072555065155029,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.9990000128746032,0.6581213474273682,0.4079325795173645,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.7512393593788147,0.2434718161821365,0.2339284121990203,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.6496604084968567,0.1565685421228408,0.719897985458374,286.2518920898437,288.1803894042969,291.5448303222656,286.0950012207031,291.54742431640625,297.0459289550781,286.2578125,1.0,0.4543168842792511,1.0,1.0,0.0,1.0,-2.2758677005767822,2.2758634090423584,4.166556664131349e-06,1.7580593824386597,0.5126686692237854,0.5126686692237854,0.0,115.86610412597656,112.0,12114.8662109375,-0.0,1122.03857421875,1.0,283.1499938964844,285.89013671875,289.02301025390625,289.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,20105.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369965434074402,1.0,0.0,0.0,1.0438742637634275,1.0438792705535889,7.27092768215698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.751953125,0.0,72.60900115966797,1895.4371337890625,0.0,634.4533081054688,0.332542359828949,1.0,0.0,3.0,1.0,0.0
12076560,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075256347656,0.7554380893707275,0.248120978474617,0.2262036651372909,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.8219985365867615,0.3207849860191345,0.3066113293170929,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097229003906,0.9990000128746032,0.6571956872940063,0.408286839723587,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30743408203125,0.7500775456428528,0.2424953430891037,0.2330049574375152,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.6485288143157959,0.1558649986982345,0.7167332768440247,286.3085021972656,288.24560546875,291.49224853515625,286.07232666015625,291.4948425292969,297.04754638671875,286.31475830078125,1.0,0.453581839799881,1.0,1.0,0.0,1.0,-2.269781827926636,2.269777774810791,4.144308149989229e-06,1.7533018589019775,0.4996664524078369,0.4996664524078369,0.0,115.82415771484376,115.0,11827.7822265625,-0.0,1115.2828369140625,1.0,283.1499938964844,285.9562072753906,288.9985656738281,289.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,19995.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295266509056091,1.0,0.0,0.0,0.9943152070045472,0.9943200945854188,6.596926027668816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.35107421875,0.0,66.35466003417969,1895.4371337890625,0.0,606.3106689453125,0.3243083953857422,1.0,0.0,3.0,1.0,0.0
12076620,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.7527554631233215,0.2466874867677688,0.2249282002449035,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42938232421875,0.8197292685508728,0.3196702003479004,0.3055376410484314,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308166503906,0.9990000128746032,0.6549060940742493,0.410467654466629,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.7469794750213623,0.2405944168567657,0.2312296479940414,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.6456072330474854,0.1544985622167587,0.7107146382331848,286.42950439453125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900451660156,297.0502014160156,286.4363098144531,1.0,0.4529257118701935,1.0,1.0,0.0,1.0,-2.260214805603028,2.2602107524871826,4.109454494027887e-06,1.7458198070526123,0.4736485481262207,0.4736485481262207,0.0,116.41132354736328,118.0,11255.7490234375,-0.0,1107.2374267578125,1.0,283.1499938964844,286.0937194824219,288.95135498046875,289.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,19764.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142925977706909,1.0,0.0,0.0,0.9006221890449524,0.9006268382072449,5.412261216974913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4345703125,0.0,55.60010147094727,1895.4371337890625,0.0,552.7674560546875,0.3092841207981109,1.0,0.0,3.0,1.0,0.0
12076680,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.7527554631233215,0.2466874867677688,0.2249282002449035,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42938232421875,0.8197292685508728,0.3196702003479004,0.3055376410484314,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308166503906,0.9990000128746032,0.6549060940742493,0.410467654466629,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.7469794750213623,0.2405944168567657,0.2312296479940414,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.6456072330474854,0.1544985622167587,0.7107146382331848,286.42950439453125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900451660156,297.0502014160156,286.4363098144531,1.0,0.4529257118701935,1.0,1.0,0.0,1.0,-2.260214805603028,2.2602107524871826,4.109454494027887e-06,1.7458198070526123,0.4736485481262207,0.4736485481262207,0.0,116.41132354736328,118.0,11255.7490234375,-0.0,1107.2374267578125,1.0,283.1499938964844,286.0937194824219,288.95135498046875,289.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,19764.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142925977706909,1.0,0.0,0.0,0.9006221890449524,0.9006268382072449,5.412261216974913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4345703125,0.0,55.60010147094727,1895.4371337890625,0.0,552.7674560546875,0.3092841207981109,1.0,0.0,3.0,1.0,0.0
12076740,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.7493664622306824,0.245354026556015,0.2237681001424789,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55810546875,0.8167223334312439,0.3187504410743713,0.3046889007091522,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.9990000128746032,0.6520305275917053,0.4141271412372589,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.7431744933128357,0.2387703210115432,0.2295509278774261,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.6420707702636719,0.1531721800565719,0.7050073146820068,286.5582580566406,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.05230712890625,286.5654296875,1.0,0.453103244304657,1.0,1.0,0.0,1.0,-2.253323793411255,2.25331974029541,4.084441570739728e-06,1.7404277324676514,0.447687029838562,0.447687029838562,0.0,117.68327331542967,106.0,10687.486328125,-0.0,1104.7335205078125,1.0,283.1499938964844,286.23553466796875,288.9048767089844,289.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,19537.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986744821071625,1.0,0.0,0.0,0.8147262930870056,0.8147306442260742,4.4291144973840346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.305908203125,0.0,46.90095520019531,1895.4371337890625,0.0,502.87310791015625,0.2961670458316803,1.0,0.0,3.0,1.0,0.0
12076800,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.7493664622306824,0.245354026556015,0.2237681001424789,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55810546875,0.8167223334312439,0.3187504410743713,0.3046889007091522,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.9990000128746032,0.6520305275917053,0.4141271412372589,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.7431744933128357,0.2387703210115432,0.2295509278774261,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.6420707702636719,0.1531721800565719,0.7050073146820068,286.5582580566406,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.05230712890625,286.5654296875,1.0,0.453103244304657,1.0,1.0,0.0,1.0,-2.253323793411255,2.25331974029541,4.084441570739728e-06,1.7404277324676514,0.447687029838562,0.447687029838562,0.0,117.68327331542967,106.0,10687.486328125,-0.0,1104.7335205078125,1.0,283.1499938964844,286.23553466796875,288.9048767089844,289.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,19537.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986744821071625,1.0,0.0,0.0,0.8147262930870056,0.8147306442260742,4.4291144973840346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.305908203125,0.0,46.90095520019531,1895.4371337890625,0.0,502.87310791015625,0.2961670458316803,1.0,0.0,3.0,1.0,0.0
12076860,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6828308105469,0.7509704232215881,0.244080051779747,0.2225420624017715,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68377685546875,0.8190291523933411,0.3177575469017029,0.3037064671516418,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.9990000128746032,0.6496713757514954,0.4091191589832306,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7442024946212769,0.2369714230298996,0.2277728915214538,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.6427385210990906,0.1518589407205581,0.6987293362617493,286.6838684082031,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0547790527344,286.6903991699219,1.0,0.4484900832176208,1.0,1.0,0.0,1.0,-2.234992742538452,2.2349886894226074,4.018721938336967e-06,1.7263303995132446,0.4217036664485931,0.4217036664485931,0.0,115.12737274169922,109.0,10093.7119140625,-0.0,1075.4842529296875,1.0,283.1499938964844,286.3734436035156,288.85357666015625,289.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,19335.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814977645874023,1.0,0.0,0.0,0.7365477681159973,0.7365519404411316,3.6198890995819966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.897216796875,0.0,39.88079833984375,1895.4371337890625,0.0,453.3070983886719,0.284779816865921,1.0,0.0,3.0,1.0,0.0
12076920,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6828308105469,0.7509704232215881,0.244080051779747,0.2225420624017715,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68377685546875,0.8190291523933411,0.3177575469017029,0.3037064671516418,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.9990000128746032,0.6496713757514954,0.4091191589832306,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7442024946212769,0.2369714230298996,0.2277728915214538,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.6427385210990906,0.1518589407205581,0.6987293362617493,286.6838684082031,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0547790527344,286.6903991699219,1.0,0.4484900832176208,1.0,1.0,0.0,1.0,-2.234992742538452,2.2349886894226074,4.018721938336967e-06,1.7263303995132446,0.4217036664485931,0.4217036664485931,0.0,115.12737274169922,109.0,10093.7119140625,-0.0,1075.4842529296875,1.0,283.1499938964844,286.3734436035156,288.85357666015625,289.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,19335.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814977645874023,1.0,0.0,0.0,0.7365477681159973,0.7365519404411316,3.6198890995819966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.897216796875,0.0,39.88079833984375,1895.4371337890625,0.0,453.3070983886719,0.284779816865921,1.0,0.0,3.0,1.0,0.0
12076980,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.7509249448776245,0.2428733110427856,0.2214149534702301,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.8195741772651672,0.3169561922550201,0.3028659224510193,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8103942871094,0.9990000128746032,0.6484261751174927,0.4071238040924072,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077392578125,0.743590235710144,0.2352086007595062,0.2260705381631851,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.6420223712921143,0.1506169587373733,0.6929227113723755,286.8089904785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.0588684082031,286.81610107421875,1.0,0.4461748600006103,1.0,1.0,0.0,1.0,-2.221203088760376,2.2211990356445312,3.9692286009085365e-06,1.715473771095276,0.3956886529922485,0.3956886529922485,0.0,113.9200439453125,112.0,9515.333984375,-0.0,1056.4735107421875,1.0,283.1499938964844,286.50689697265625,288.8003845214844,289.5115051269531,293.1499938964844,293.1499938964844,283.1499938964844,19166.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620246887207031,1.0,0.0,0.0,0.6655587553977966,0.6655628085136414,2.9557403635749324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.3818359375,0.0,34.18350982666016,1895.4371337890625,0.0,403.0993041992188,0.2748452723026275,1.0,0.0,3.0,1.0,0.0
12077040,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.7509249448776245,0.2428733110427856,0.2214149534702301,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.8195741772651672,0.3169561922550201,0.3028659224510193,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8103942871094,0.9990000128746032,0.6484261751174927,0.4071238040924072,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077392578125,0.743590235710144,0.2352086007595062,0.2260705381631851,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.6420223712921143,0.1506169587373733,0.6929227113723755,286.8089904785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.0588684082031,286.81610107421875,1.0,0.4461748600006103,1.0,1.0,0.0,1.0,-2.221203088760376,2.2211990356445312,3.9692286009085365e-06,1.715473771095276,0.3956886529922485,0.3956886529922485,0.0,113.9200439453125,112.0,9515.333984375,-0.0,1056.4735107421875,1.0,283.1499938964844,286.50689697265625,288.8003845214844,289.5115051269531,293.1499938964844,293.1499938964844,283.1499938964844,19166.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620246887207031,1.0,0.0,0.0,0.6655587553977966,0.6655628085136414,2.9557403635749324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.3818359375,0.0,34.18350982666016,1895.4371337890625,0.0,403.0993041992188,0.2748452723026275,1.0,0.0,3.0,1.0,0.0
12077100,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.7502334713935852,0.2422988414764404,0.2208951115608215,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.8191418051719666,0.3165895342826843,0.3025150895118713,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,0.6477081179618835,0.40733602643013,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.7426138520240784,0.2343280762434005,0.2252448350191116,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702697753906,0.6411088109016418,0.1500163525342941,0.6902214884757996,286.8740539550781,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0606994628906,286.8812866210937,1.0,0.445556491613388,1.0,1.0,0.0,1.0,-2.216174364089966,2.216170310974121,3.951303369831294e-06,1.711539626121521,0.3827360868453979,0.3827360868453979,0.0,113.85708618164062,112.0,9234.40234375,-0.0,1051.0145263671875,1.0,283.1499938964844,286.57440185546875,288.7751159667969,289.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,19089.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515723586082458,1.0,0.0,0.0,0.6327193379402161,0.632723331451416,2.6712569933806666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.209716796875,0.0,31.742509841918945,1895.4371337890625,0.0,378.4805603027344,0.2703602313995361,1.0,0.0,3.0,1.0,0.0
12077160,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388732910156,0.7492415308952332,0.241741806268692,0.2204001247882843,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8183789253234863,0.3162420988082886,0.3021913766860962,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.9990000128746032,0.6468662023544312,0.4081068634986877,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.7413282990455627,0.2334489971399307,0.2244270890951156,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.6399411559104919,0.1494235545396804,0.6876055002212524,286.9400329589844,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.06231689453125,286.9473876953125,1.0,0.4452274143695831,1.0,1.0,0.0,1.0,-2.211991310119629,2.211987257003784,3.936425400752341e-06,1.7082668542861938,0.3698265850543976,0.3698265850543976,0.0,114.04251861572266,100.0,8957.279296875,-0.0,1047.38525390625,1.0,283.1499938964844,286.64178466796875,288.7513122558594,289.4192199707031,293.1499938964844,293.1499938964844,283.1499938964844,19012.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440822035074234,1.0,0.0,0.0,0.6014434099197388,0.601447343826294,2.413698574343925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2722.57080078125,0.0,29.515390396118164,1895.4371337890625,0.0,354.6747436523437,0.2662014961242676,1.0,0.0,3.0,1.0,0.0
12077220,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.7521587610244751,0.2406485229730606,0.2193137258291244,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658569335937,0.8220215439796448,0.3153796195983886,0.3013219237327575,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.9990000128746032,0.6457478404045105,0.4012073874473572,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.743453860282898,0.2316784858703613,0.2226553857326507,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.641694188117981,0.1482358276844024,0.6817693114280701,287.0659484863281,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.06561279296875,287.0725402832031,1.0,0.4398414492607116,1.0,1.0,0.0,1.0,-2.192229986190796,2.1922261714935303,3.8669404602842405e-06,1.6930416822433472,0.3440218865871429,0.3440218865871429,0.0,110.74073028564452,103.0,8391.455078125,-0.0,1014.7742309570312,1.0,283.1499938964844,286.77130126953125,288.7080993652344,289.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,18862.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418855756521225,1.0,0.0,0.0,0.5433411598205566,0.5433449745178223,1.969874929841353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.00927734375,0.0,25.62541961669922,1895.4371337890625,0.0,310.1922912597656,0.2588185369968414,1.0,0.0,3.0,1.0,0.0
12077280,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.7521587610244751,0.2406485229730606,0.2193137258291244,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658569335937,0.8220215439796448,0.3153796195983886,0.3013219237327575,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.9990000128746032,0.6457478404045105,0.4012073874473572,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.743453860282898,0.2316784858703613,0.2226553857326507,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.641694188117981,0.1482358276844024,0.6817693114280701,287.0659484863281,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.06561279296875,287.0725402832031,1.0,0.4398414492607116,1.0,1.0,0.0,1.0,-2.192229986190796,2.1922261714935303,3.8669404602842405e-06,1.6930416822433472,0.3440218865871429,0.3440218865871429,0.0,110.74073028564452,103.0,8391.455078125,-0.0,1014.7742309570312,1.0,283.1499938964844,286.77130126953125,288.7080993652344,289.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,18862.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418855756521225,1.0,0.0,0.0,0.5433411598205566,0.5433449745178223,1.969874929841353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.00927734375,0.0,25.62541961669922,1895.4371337890625,0.0,310.1922912597656,0.2588185369968414,1.0,0.0,3.0,1.0,0.0
12077340,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876220703125,0.7530623078346252,0.2395946532487869,0.2183125019073486,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.8234641551971436,0.3146114349365234,0.3005176186561584,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900939941406,0.9990000128746032,0.6456680297851562,0.3978923261165619,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874389648437,0.7435827851295471,0.2299185693264007,0.2209373712539672,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.6417619585990906,0.1470960676670074,0.676358163356781,287.1886901855469,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0674743652344,287.1957397460937,1.0,0.4369997382164001,1.0,1.0,0.0,1.0,-2.177506446838379,2.1775026321411133,3.815197032963624e-06,1.6814557313919067,0.3182423710823059,0.3182423710823059,0.0,109.01599884033205,106.0,7849.2001953125,-0.0,993.5496826171876,1.0,283.1499938964844,286.8934326171875,288.6689147949219,289.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18729.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396588534116745,1.0,0.0,0.0,0.4907729625701904,0.4908351004123688,1.6071437514142417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.090087890625,0.0,22.372419357299805,1895.4371337890625,0.0,269.7287292480469,0.2525620460510254,1.0,0.0,3.0,1.0,0.0
12077400,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876220703125,0.7530623078346252,0.2395946532487869,0.2183125019073486,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.8234641551971436,0.3146114349365234,0.3005176186561584,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900939941406,0.9990000128746032,0.6456680297851562,0.3978923261165619,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874389648437,0.7435827851295471,0.2299185693264007,0.2209373712539672,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.6417619585990906,0.1470960676670074,0.676358163356781,287.1886901855469,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0674743652344,287.1957397460937,1.0,0.4369997382164001,1.0,1.0,0.0,1.0,-2.177506446838379,2.1775026321411133,3.815197032963624e-06,1.6814557313919067,0.3182423710823059,0.3182423710823059,0.0,109.01599884033205,106.0,7849.2001953125,-0.0,993.5496826171876,1.0,283.1499938964844,286.8934326171875,288.6689147949219,289.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18729.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396588534116745,1.0,0.0,0.0,0.4907729625701904,0.4908351004123688,1.6071437514142417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.090087890625,0.0,22.372419357299805,1895.4371337890625,0.0,269.7287292480469,0.2525620460510254,1.0,0.0,3.0,1.0,0.0
12077460,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.7521227598190308,0.2386570125818252,0.217464804649353,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8229074478149414,0.313923716545105,0.2998597621917724,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.9990000128746032,0.6452441215515137,0.3978840410709381,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.30523681640625,0.7419939041137695,0.2283315807580948,0.2194331884384155,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.6403540372848511,0.1460676938295364,0.6717336177825928,287.3065795898437,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.069091796875,287.3140563964844,1.0,0.4357528388500213,1.0,1.0,0.0,1.0,-2.1683242321014404,2.168320417404175,3.783189868045156e-06,1.674274444580078,0.294723242521286,0.294723242521286,0.0,108.74984741210938,106.0,7365.1982421875,-0.0,983.4274291992188,1.0,283.1499938964844,287.0059509277344,288.6374206542969,289.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18529.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376304030418396,1.0,0.0,0.0,0.4460877478122711,0.4635955691337585,1.3278042665376688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.43603515625,0.0,20.5245304107666,1895.4371337890625,0.0,235.8198089599609,0.248175635933876,1.0,0.0,3.0,1.0,0.0
12077520,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7519842982292175,0.2385774552822113,0.2173940241336822,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171081542969,0.822799026966095,0.3138690292835235,0.2998067736625671,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.9990000128746032,0.6451825499534607,0.3979819416999817,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.7418009638786316,0.2281948626041412,0.2193051278591156,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132019042969,0.6401837468147278,0.1459786742925644,0.6713409423828125,287.3171691894531,289.2389221191406,290.6911926269531,285.7445678710937,290.6935729980469,297.0692138671875,287.3246459960937,1.0,0.4356943070888519,1.0,1.0,0.0,1.0,-2.167667388916016,2.16766357421875,3.78090635422268e-06,1.6737608909606934,0.2926918864250183,0.2926918864250183,0.0,108.7692642211914,109.0,7323.4384765625,-0.0,982.8482055664062,1.0,283.1499938964844,287.0158386230469,288.635009765625,289.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18505.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745831251144409,1.0,0.0,0.0,0.442333310842514,0.4632932543754577,1.3055477587897713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.75439453125,0.0,20.46103286743164,1895.4371337890625,0.0,233.0393218994141,0.2478970885276794,1.0,0.0,3.0,1.0,0.0
12077580,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.7496747374534607,0.2376086711883545,0.2165496945381164,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.8208305835723877,0.3132070899009704,0.299213707447052,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.9990000128746032,0.6440456509590149,0.4002530872821808,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.7388243675231934,0.2264975011348724,0.2177345305681228,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4448547363281,0.6375585794448853,0.1448671519756317,0.6665242910385132,287.4487609863281,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0710144042969,287.4560241699219,1.0,0.4354994893074035,1.0,1.0,0.0,1.0,-2.1609952449798584,2.1609914302825928,3.757752438104944e-06,1.6685460805892944,0.2674592137336731,0.2674592137336731,0.0,109.46735382080078,112.0,6819.8896484375,-0.0,978.8222045898438,1.0,283.1499938964844,287.1383972167969,288.6063842773437,289.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18265.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536319136619568,1.0,0.0,0.0,0.3987969160079956,0.4694749414920807,1.0611997502962822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.41162109375,0.0,20.22650146484375,1895.4371337890625,0.0,199.9906768798828,0.2454582601785659,1.0,0.0,3.0,1.0,0.0
