time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.7496747374534607,0.2376086711883545,0.2165496945381164,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.8208305835723877,0.3132070899009704,0.299213707447052,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.9990000128746032,0.6440456509590149,0.4002530872821808,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.7388243675231934,0.2264975011348724,0.2177345305681228,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4448547363281,0.6375585794448853,0.1448671519756317,0.6665242910385132,287.4487609863281,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0710144042969,287.4560241699219,1.0,0.4354994893074035,1.0,1.0,0.0,1.0,-2.1609952449798584,2.1609914302825928,3.757752438104944e-06,1.6685460805892944,0.2674592137336731,0.2674592137336731,0.0,109.46735382080078,112.0,6819.8896484375,-0.0,978.8222045898438,1.0,283.1499938964844,287.1383972167969,288.6063842773437,289.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18265.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536319136619568,1.0,0.0,0.0,0.3987969160079956,0.4694749414920807,1.0611997502962822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.41162109375,0.0,20.22650146484375,1895.4371337890625,0.0,199.9906768798828,0.2454582601785659,1.0,0.0,3.0,1.0,0.0
12077700,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5105895996094,0.7481784820556641,0.2371310889720916,0.2161475867033004,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115966796875,0.819428026676178,0.3128089904785156,0.2988971769809723,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130615234375,0.9990000128746032,0.6432027816772461,0.402017205953598,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5103759765625,0.7370014190673828,0.2256472706794738,0.2169618159532547,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50787353515625,0.6359522938728333,0.1443057209253311,0.6641507744789124,287.5116577148437,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.07177734375,287.5186767578125,1.0,0.4357102513313293,1.0,1.0,0.0,1.0,-2.1584713459014893,2.158467531204224,3.7490203794732224e-06,1.6665773391723633,0.2549170851707458,0.2549170851707458,0.0,110.08911895751952,112.0,6582.08740234375,-0.0,978.618896484375,1.0,283.1499938964844,287.1967468261719,288.5937805175781,289.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18200.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414694964885711,1.0,0.0,0.0,0.3793095350265503,0.4732632040977478,9.616401897005744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.3563232421875,0.0,20.2143669128418,1895.4371337890625,0.0,181.20806884765625,0.2446756213903427,1.0,0.0,3.0,1.0,0.0
12077760,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.746493935585022,0.2366487979888916,0.2157494574785232,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.8177506327629089,0.3123332858085632,0.2985201179981231,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.573486328125,0.9990000128746032,0.6421651840209961,0.4041318893432617,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.7349928617477417,0.224788025021553,0.2161888927221298,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.6341829299926758,0.1437349021434784,0.6617709994316101,287.5721130371094,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0724182128906,287.578857421875,1.0,0.4360792934894562,1.0,1.0,0.0,1.0,-2.1562931537628174,2.156289339065552,3.7414979487948585e-06,1.6648812294006348,0.2424066960811615,0.2424066960811615,0.0,110.86266326904295,115.0,6352.978515625,-0.0,979.3130493164062,1.0,283.1499938964844,287.2525634765625,288.5849304199219,289.056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18162.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284921944141388,1.0,0.0,0.0,0.3610501289367676,0.4761154651641845,8.781993798834264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1928.03759765625,0.0,20.194414138793945,1895.4371337890625,0.0,161.19496154785156,0.2440311312675476,1.0,0.0,3.0,1.0,0.0
12077820,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7426775693893433,0.2356535643339157,0.2149443179368972,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.8136649131774902,0.3111467361450195,0.2975584268569946,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.9990000128746032,0.6395037174224854,0.4092167615890503,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7305223941802979,0.2230263352394104,0.2146217674016952,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825866699219,0.6302441358566284,0.1425522565841674,0.6569153666496277,287.6860046386719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0735778808594,287.6922607421875,1.0,0.4371789991855621,1.0,1.0,0.0,1.0,-2.152563571929932,2.152559757232666,3.728650881384965e-06,1.6619856357574463,0.2174533158540725,0.2174533158540725,0.0,112.78375244140624,103.0,5918.048828125,-0.0,982.6837768554688,1.0,283.1499938964844,287.35858154296875,288.57916259765625,289.0144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18124.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020821213722229,1.0,0.0,0.0,0.3275051712989807,0.4795999526977539,7.484978858940394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.043701171875,0.0,20.11727523803711,1895.4371337890625,0.0,119.49210357666016,0.2429607659578323,1.0,0.0,3.0,1.0,0.0
12077880,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7426775693893433,0.2356535643339157,0.2149443179368972,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.8136649131774902,0.3111467361450195,0.2975584268569946,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.9990000128746032,0.6395037174224854,0.4092167615890503,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7305223941802979,0.2230263352394104,0.2146217674016952,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825866699219,0.6302441358566284,0.1425522565841674,0.6569153666496277,287.6860046386719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0735778808594,287.6922607421875,1.0,0.4371789991855621,1.0,1.0,0.0,1.0,-2.152563571929932,2.152559757232666,3.728650881384965e-06,1.6619856357574463,0.2174533158540725,0.2174533158540725,0.0,112.78375244140624,103.0,5918.048828125,-0.0,982.6837768554688,1.0,283.1499938964844,287.35858154296875,288.57916259765625,289.0144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18124.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020821213722229,1.0,0.0,0.0,0.3275051712989807,0.4795999526977539,7.484978858940394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.043701171875,0.0,20.11727523803711,1895.4371337890625,0.0,119.49210357666016,0.2429607659578323,1.0,0.0,3.0,1.0,0.0
12077940,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.7437291741371155,0.0,0.2139503508806228,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.8147242069244385,0.0,0.2960512936115265,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.9990000128746032,0.0,0.4054955244064331,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.7307028770446777,0.0,0.2128406465053558,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.6302804946899414,0.0,0.6510615944862366,287.7850646972656,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0740966796875,287.7901306152344,0.0,0.0,1.0,1.0,0.0,1.0,-2.135934352874756,2.1359307765960693,3.671895910883904e-06,1.649221420288086,0.0,0.0,0.0,110.8385238647461,60.0,5499.4013671875,-0.0,959.2941284179688,0.0,283.1499938964844,287.4586181640625,288.6564636230469,289.03271484375,293.1499938964844,293.1499938964844,278.1499938964844,18107.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2971501052379608,0.4813923835754394,6.5033236573697195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.010921478271484,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.7437291741371155,0.0,0.2139503508806228,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.8147242069244385,0.0,0.2960512936115265,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.9990000128746032,0.0,0.4054955244064331,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.7307028770446777,0.0,0.2128406465053558,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.6302804946899414,0.0,0.6510615944862366,287.7850646972656,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0740966796875,287.7901306152344,0.0,0.0,1.0,1.0,0.0,1.0,-2.135934352874756,2.1359307765960693,3.671895910883904e-06,1.649221420288086,0.0,0.0,0.0,110.8385238647461,60.0,5499.4013671875,-0.0,959.2941284179688,0.0,283.1499938964844,287.4586181640625,288.6564636230469,289.03271484375,293.1499938964844,293.1499938964844,278.1499938964844,18107.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2971501052379608,0.4813923835754394,6.5033236573697195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.010921478271484,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,0.0011303212959319,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,0.0015387833118438,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0022608046419918,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0011284998618066,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.0035902480594813,287.8620300292969,294.1499938964844,290.2756042480469,285.604248046875,290.332275390625,296.2684020996094,286.1092224121094,0.0,0.0,0.61710524559021,0.61710524559021,0.38289475440979,1.0,0.0001185376822832,0.0016434327699244,-0.0017619704594835,-0.0127694839611649,0.0,0.0,0.0,-0.0002644680207595,60.0,395.6064147949219,-0.0,-9.143142051470932e-06,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33078261668379e-26,-2.7585954328585554e-26,-1.0052903672187041e-29,-3.4784156577452204e-18,-3.477028889448275e-18,-1.38676587356445e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,0.0008645342895761,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,0.0011704737553372,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,0.0005772100412286,297.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0008642873144708,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0027842172421514,287.86083984375,294.1499938964844,290.27227783203125,285.603271484375,290.3319396972656,296.22662353515625,286.07977294921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067321448586881,0.0066518886014819,8.02565919002518e-05,-0.0093911308795213,0.0,0.0,0.0,-0.0358490496873855,60.0,364.4331665039063,-0.0,-3.8495577427966055e-06,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.114523621754741e-27,-2.005338732296244e-27,-1.4905327613341889e-30,-3.479943873926912e-18,-3.477487561097936e-18,-2.4560666538866888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0001164574568974,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0001302782038692,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,0.0001208798130392,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.000121279808809,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0005366379627957,287.8589782714844,294.1499938964844,290.2335205078125,285.5920104980469,290.2823181152344,295.527099609375,285.8824462890625,0.0,0.0,0.3999806344509125,0.3999806344509125,0.6000193953514099,1.0,-0.0012071158271282,0.0023641693405807,-0.0011570535134524,-0.0120058646425604,0.0,0.0,0.0,-0.0078625250607728,60.0,138.68023681640625,-0.0,-1.0329031141509405e-07,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2041637963636012e-40,-1.6481512018002762e-40,-3.678268339006212e-41,1.69933076986053e-20,1.3794089744328432e-20,3.1992185601220437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,9.443177259527148e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.960235183825716e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,7.408559758914635e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.941252938006072e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.000470755243441,287.8578796386719,294.1499938964844,290.1948547363281,285.5809936523437,290.2816772460937,294.9131774902344,285.8401794433594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061138309538,0.0006349965115077,0.0003711173776537,-0.0141493408009409,0.0,0.0,0.0,-0.0076023186556994,60.0,52.247066497802734,-0.0,-6.901530014147286e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.819560441960202e-21,-4.508636382115858e-21,-4.310923655947562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.394877997692674e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.893409151118247e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,7.307697524083778e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.893222886603326e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0004692844813689,287.85675048828125,294.1499938964844,290.15625,285.5702209472656,290.2807312011719,294.3646850585937,285.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011225240305,2.8434714138825257e-08,0.0010010941186919,-0.0147610418498516,0.0,0.0,0.0,-0.0077856397256255,60.0,20.778472900390625,-0.0,-6.833992927113286e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.959576108712575e-21,-4.48063260253053e-21,-4.4789435061820445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.39391102292575e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.892258822219446e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,7.306419865926728e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.892228990793228e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,0.0004692440270446,287.85546875,294.1499938964844,290.11773681640625,285.5596618652344,290.2794494628906,293.8757629394531,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.374456405639648,-0.0,-6.832597421180253e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960769219810955e-21,-4.480392687841147e-21,-4.480376935866592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.3928087153472e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.89109685178846e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,7.305556937353685e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.891068475553766e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0004691890499088,287.8526306152344,294.1499938964844,290.0409240722656,285.53924560546875,290.2759094238281,293.04949951171875,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6393752098083496,-0.0,-6.83096743614442e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960779721127325e-21,-4.480389860563663e-21,-4.480389860563663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.3928087153472e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.89109685178846e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,7.305556937353685e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.891068475553766e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0004691890499088,287.8526306152344,294.1499938964844,290.0409240722656,285.53924560546875,290.2759094238281,293.04949951171875,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6393752098083496,-0.0,-6.83096743614442e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960779721127325e-21,-4.480389860563663e-21,-4.480389860563663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.391808998771012e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.890043293125927e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.304779137484729e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.890015644486994e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0004691391077358,287.8493957519531,294.1499938964844,289.9643859863281,285.51959228515625,290.27105712890625,292.387939453125,286.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8533504009246826,-0.0,-6.829486665083095e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389860563663e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.391808998771012e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.890043293125927e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.304779137484729e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.890015644486994e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0004691391077358,287.8493957519531,294.1499938964844,289.9643859863281,285.51959228515625,290.27105712890625,292.387939453125,286.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8533504009246826,-0.0,-6.829486665083095e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389860563663e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.390943159814924e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.88913161563687e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.304105383809656e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.889103966997936e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0004690958885475,287.8457946777344,294.1499938964844,289.88818359375,285.5007019042969,290.2649230957031,291.8544616699219,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6648826599121094,-0.0,-6.828202003816841e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.390943159814924e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.88913161563687e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.304105383809656e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.889103966997936e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0004690958885475,287.8457946777344,294.1499938964844,289.88818359375,285.5007019042969,290.2649230957031,291.8544616699219,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6648826599121094,-0.0,-6.828202003816841e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.390246123075484e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.8883974715136e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.303562597371638e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.888370550470428e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0004690610803663,287.8418273925781,294.1499938964844,289.8122863769531,285.482421875,290.257568359375,291.4208679199219,286.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.555503845214844,-0.0,-6.82716319033716e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.390246123075484e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.8883974715136e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.303562597371638e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.888370550470428e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0004690610803663,287.8418273925781,294.1499938964844,289.8122863769531,285.482421875,290.257568359375,291.4208679199219,286.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.555503845214844,-0.0,-6.82716319033716e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,9.389971091877668e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.888107888400556e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,7.303348684217781e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.888080967357382e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0004690473433583,287.8397216796875,294.1499938964844,289.7744445800781,285.4734802246094,290.2534484863281,291.2344055175781,286.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.506960868835449,-0.0,-6.826750365007683e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.389749902766198e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.88787433016114e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,7.303176244022325e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.887847409117968e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0004690362839028,287.8375549316406,294.1499938964844,289.7366638183594,285.4646911621094,290.2490234375,291.0650634765625,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.460083484649658,-0.0,-6.82641569937914e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.389482147525996e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.887592023005708e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.302967424038798e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.887565829558298e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004690229252446,287.8330078125,294.1499938964844,289.661376953125,285.44744873046875,290.2392578125,290.7699279785156,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.36959171295166,-0.0,-6.826001452964192e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.389482147525996e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.887592023005708e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.302967424038798e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.887565829558298e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004690229252446,287.8330078125,294.1499938964844,289.661376953125,285.44744873046875,290.2392578125,290.7699279785156,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.36959171295166,-0.0,-6.826001452964192e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.389466868015006e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.887576015898958e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,7.302955054910854e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.887550550047308e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0004690221976488,287.8282165527344,294.1499938964844,289.5863647460937,285.4306030273437,290.22833251953125,290.5224609375,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.28256630897522,-0.0,-6.825955267686369e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.389466868015006e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.887576015898958e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,7.302955054910854e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.887550550047308e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0004690221976488,287.8282165527344,294.1499938964844,289.5863647460937,285.4306030273437,290.22833251953125,290.5224609375,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.28256630897522,-0.0,-6.825955267686369e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.38972516451031e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.887848136713728e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,7.303155143745244e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.887821943266316e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004690350906457,287.8231506347656,294.1499938964844,289.5116577148437,285.4140930175781,290.21630859375,290.3121337890625,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1985561847686768,-0.0,-6.826305565255097e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.38972516451031e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.887848136713728e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,7.303155143745244e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.887821943266316e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004690350906457,287.8231506347656,294.1499938964844,289.5116577148437,285.4140930175781,290.21630859375,290.3121337890625,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1985561847686768,-0.0,-6.826305565255097e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.390270133735612e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.888421482173726e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.30357933207415e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.888396016322076e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004690623609349,287.8179016113281,294.1499938964844,289.4372863769531,285.3978271484375,290.2031555175781,290.1309509277344,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1172940731048584,-0.0,-6.82707437249519e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.390270133735612e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.888421482173726e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.30357933207415e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.888396016322076e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004690623609349,287.8179016113281,294.1499938964844,289.4372863769531,285.3978271484375,290.2031555175781,290.1309509277344,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1172940731048584,-0.0,-6.82707437249519e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.39065357670188e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.888825297821312e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.30387691874057e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.888799831969664e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004690815112553,287.815185546875,294.1499938964844,289.4001770019531,285.3897705078125,290.1961669921875,290.0492858886719,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0776238441467285,-0.0,-6.827620069316255e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.391111234435812e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,9.889306966215372e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.304232713067904e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.889282227959484e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0004691043577622,287.8124389648437,294.1499938964844,289.3631896972656,285.3817443847656,290.1889038085937,289.97265625,286.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.03855848312378,-0.0,-6.828273768633153e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.392250649398191e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.890506771625952e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.30511819710955e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.890482033370064e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004691613139584,287.8067932128906,294.1499938964844,289.2893981933594,285.3657531738281,290.1736145019531,289.8323059082031,286.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9621447324752808,-0.0,-6.829907306382665e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.392250649398191e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.890506771625952e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.30511819710955e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.890482033370064e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004691613139584,287.8067932128906,294.1499938964844,289.2893981933594,285.3657531738281,290.1736145019531,289.8323059082031,286.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9621447324752808,-0.0,-6.829907306382665e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.393684740643948e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.892017260426655e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.306233601411805e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.891992522170769e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.000469232967589,287.8009948730469,294.1499938964844,289.2159118652344,285.3498229980469,290.15728759765625,289.7060546875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8878790140151973,-0.0,-6.831970011944577e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.393684740643948e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.892017260426655e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.306233601411805e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.891992522170769e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.000469232967589,287.8009948730469,294.1499938964844,289.2159118652344,285.3498229980469,290.15728759765625,289.7060546875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8878790140151973,-0.0,-6.831970011944577e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
