time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.395403321832418e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.893826791085304e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.30757019482553e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.893802780425176e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004693188238888,287.7950439453125,294.1499938964844,289.1427307128906,285.3338623046875,290.1399230957031,289.5909118652344,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.815600633621216,-0.0,-6.834447674464172e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.395403321832418e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.893826791085304e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.30757019482553e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.893802780425176e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004693188238888,287.7950439453125,294.1499938964844,289.1427307128906,285.3338623046875,290.1399230957031,289.5909118652344,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.815600633621216,-0.0,-6.834447674464172e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.397390385856852e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.89591862889938e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,7.309114880627021e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.895894618239254e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004694180679507,287.7889404296875,294.1499938964844,289.0698547363281,285.3177795410156,290.12158203125,289.4845275878906,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7451623678207395,-0.0,-6.8373154249457e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.397390385856852e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.89591862889938e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,7.309114880627021e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.895894618239254e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004694180679507,287.7889404296875,294.1499938964844,289.0698547363281,285.3177795410156,290.12158203125,289.4845275878906,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7451623678207395,-0.0,-6.8373154249457e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.39847668632865e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.89706240943633e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.309959619306028e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.897039126371963e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004694723465945,287.7858581542969,294.1499938964844,289.03350830078125,285.3096923828125,290.112060546875,289.4340515136719,286.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.710593581199646,-0.0,-6.838885013848994e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.39962119446136e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.89826730801724e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,7.310849468922243e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.898244024952874e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004695295356214,287.7827453613281,294.1499938964844,288.9972839355469,285.3015441894531,290.102294921875,289.3851318359375,286.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6764355897903442,-0.0,-6.84053986788058e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.402066643815488e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.90084299701266e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.31275140424259e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.900819713948296e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004696517135016,287.77642822265625,294.1499938964844,288.92498779296875,285.2850646972656,290.08203125,289.2911682128906,286.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6092913150787354,-0.0,-6.844077660161929e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.402066643815488e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.90084299701266e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.31275140424259e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.900819713948296e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004696517135016,287.77642822265625,294.1499938964844,288.92498779296875,285.2850646972656,290.08203125,289.2911682128906,286.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6092913150787354,-0.0,-6.844077660161929e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.404683078173548e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.90359767456539e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.314785761991516e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.903575119096786e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004697824188042,287.77001953125,294.1499938964844,288.85302734375,285.268310546875,290.06085205078125,289.2015991210937,286.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.543615698814392,-0.0,-6.847865563486266e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.404683078173548e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.90359767456539e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.314785761991516e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.903575119096786e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004697824188042,287.77001953125,294.1499938964844,288.85302734375,285.268310546875,290.06085205078125,289.2015991210937,286.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.543615698814392,-0.0,-6.847865563486266e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.40738755161874e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.90644548437558e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,7.316888513742015e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.906422928906976e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0004699175187852,287.7635192871094,294.1499938964844,288.7813720703125,285.2511901855469,290.03875732421875,289.115478515625,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4793078899383545,-0.0,-6.851782785588513e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.40738755161874e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.90644548437558e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,7.316888513742015e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.906422928906976e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0004699175187852,287.7635192871094,294.1499938964844,288.7813720703125,285.2511901855469,290.03875732421875,289.115478515625,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4793078899383545,-0.0,-6.851782785588513e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.410089842276648e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.909290383802728e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.318989810300991e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.909267828334124e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004700525023508,287.7569580078125,294.1499938964844,288.7099914550781,285.2336120605469,290.0157775878906,289.0321655273437,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4162602424621582,-0.0,-6.85569787606255e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.410089842276648e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.909290383802728e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.318989810300991e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.909267828334124e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004700525023508,287.7569580078125,294.1499938964844,288.7099914550781,285.2336120605469,290.0157775878906,289.0321655273437,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4162602424621582,-0.0,-6.85569787606255e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.411411156179383e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.91068227449432e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.320017903111875e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.910659719025716e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004701185098383,287.7536315917969,294.1499938964844,288.6744384765625,285.22467041015625,290.00396728515625,288.99139404296875,286.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.385178565979004,-0.0,-6.857612788735423e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.412698273081332e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.912037785397844e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,7.321018347283825e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.91201522992924e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004701828001998,287.75030517578125,294.1499938964844,288.6389465332031,285.215576171875,289.9919738769531,288.9511413574219,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.354379415512085,-0.0,-6.859478673959529e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.415125532541424e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.914593101711944e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,7.322905730688944e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.9145712738391e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,0.0004703040758613,287.7435913085937,294.1499938964844,288.56817626953125,285.1969909667969,289.96728515625,288.8720092773437,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2935832738876345,-0.0,-6.862995860501543e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.415125532541424e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.914593101711944e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,7.322905730688944e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.9145712738391e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,0.0004703040758613,287.7435913085937,294.1499938964844,288.56817626953125,285.1969909667969,289.96728515625,288.8720092773437,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2935832738876345,-0.0,-6.862995860501543e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.417286491952837e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.9168682936579e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.324586476897821e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.916847193380818e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004704120219685,287.7368469238281,294.1499938964844,288.49774169921875,285.17779541015625,289.9417724609375,288.7944641113281,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2337981462478638,-0.0,-6.866125801252565e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.417286491952837e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.9168682936579e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.324586476897821e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.916847193380818e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004704120219685,287.7368469238281,294.1499938964844,288.49774169921875,285.17779541015625,289.9417724609375,288.7944641113281,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2337981462478638,-0.0,-6.866125801252565e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.41909893299453e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.91877750493586e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.325995829887688e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.918755677063018e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.000470502563985,287.7300720214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9154663085937,288.71826171875,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1749566793441772,-0.0,-6.868748414490258e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.41909893299453e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.91877750493586e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.325995829887688e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.918755677063018e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.000470502563985,287.7300720214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9154663085937,288.71826171875,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1749566793441772,-0.0,-6.868748414490258e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.420487185707316e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.92023924482055e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,7.327075581997633e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.920218144543468e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.0004705719475168,287.7232360839844,294.1499938964844,288.35772705078125,285.1373291015625,289.8883972167969,288.64324951171875,286.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1169904470443726,-0.0,-6.870754276633306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.420487185707316e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.92023924482055e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,7.327075581997633e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.920218144543468e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.0004705719475168,287.7232360839844,294.1499938964844,288.35772705078125,285.1373291015625,289.8883972167969,288.64324951171875,286.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1169904470443726,-0.0,-6.870754276633306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.421000140719116e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.920779120875522e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.32747430447489e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.92075802059844e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004705975588876,287.7198181152344,294.1499938964844,288.3229064941406,285.1267395019531,289.87457275390625,288.60614013671875,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.088318943977356,-0.0,-6.871491819993025e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.421380673302338e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.921180026140064e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.327769708354026e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.921158925862984e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004706165927927,287.7164001464844,294.1499938964844,288.2881774902344,285.115966796875,289.8605651855469,288.5693054199219,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0598479509353638,-0.0,-6.872037516814089e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.421713912161068e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.921530727297068e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.32802800484933e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.921509627019988e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,0.0004706332110799,287.7095031738281,294.1499938964844,288.21893310546875,285.09375,289.8319702148437,288.4963073730469,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.003483772277832,-0.0,-6.872502922306013e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.421713912161068e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.921530727297068e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.32802800484933e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.921509627019988e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,0.0004706332110799,287.7095031738281,294.1499938964844,288.21893310546875,285.09375,289.8319702148437,288.4963073730469,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.003483772277832,-0.0,-6.872502922306013e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.421426511835308e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.921227319864556e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,7.327804632950574e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.921206947183236e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004706188628915,287.7026062011719,294.1499938964844,288.1499938964844,285.0706481933594,289.8026733398437,288.4241943359375,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264433691756494e-09,0.0010039478074759,-0.0156265012919902,0.0,0.0,0.0,-0.007949105463922,60.0,0.9478582143783568,-0.0,-6.872064517438048e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.421426511835308e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.921227319864556e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,7.327804632950574e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.921206947183236e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004706188628915,287.7026062011719,294.1499938964844,288.1499938964844,285.0706481933594,289.8026733398437,288.4241943359375,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264433691756494e-09,0.0010039478074759,-0.0156265012919902,0.0,0.0,0.0,-0.007949105463922,60.0,0.9478582143783568,-0.0,-6.872064517438048e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.419762500328944e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.91947526927106e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,7.326510240091011e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.91945489658974e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,0.0004705357714556,287.6957092285156,294.1499938964844,288.08233642578125,285.046142578125,289.7726745605469,288.35308837890625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8931601047515869,-0.0,-6.869618118798827e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.419762500328944e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.91947526927106e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,7.326510240091011e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.91945489658974e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,0.0004705357714556,287.6957092285156,294.1499938964844,288.08233642578125,285.046142578125,289.7726745605469,288.35308837890625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8931601047515869,-0.0,-6.869618118798827e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.416024113306776e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.915538248606026e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,7.323602039832622e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.915518603520468e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004703490412794,287.6888122558594,294.1499938964844,288.01678466796875,285.0198974609375,289.7420349121094,288.28338623046875,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8400367498397827,-0.0,-6.86414765027621e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.416024113306776e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.915538248606026e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,7.323602039832622e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.915518603520468e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004703490412794,287.6888122558594,294.1499938964844,288.01678466796875,285.0198974609375,289.7420349121094,288.28338623046875,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8400367498397827,-0.0,-6.86414765027621e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.413406951352954e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.912782115861772e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,7.321566226892173e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.912762470776217e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004702183068729,287.68536376953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7264709472656,288.2492370605469,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.814125120639801,-0.0,-6.860323509272348e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.410313941771165e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.909525397233664e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.319160067709163e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.909505752148108e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004700638237409,287.6819152832031,294.1499938964844,287.9532165527344,284.99200439453125,289.7107849121094,288.2155456542969,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7886384129524231,-0.0,-6.855806589101121e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.402781870448962e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.901593148242682e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,7.313301466638222e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.901573503157124e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0004696875694207,287.6750183105469,294.1499938964844,287.8914794921875,284.962646484375,289.6790466308594,288.1497802734375,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7388972043991089,-0.0,-6.844817335149855e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.402781870448962e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.901593148242682e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,7.313301466638222e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.901573503157124e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0004696875694207,287.6750183105469,294.1499938964844,287.8914794921875,284.962646484375,289.6790466308594,288.1497802734375,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7388972043991089,-0.0,-6.844817335149855e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.393610525876284e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.891935769701377e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.306168117793277e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.89191685221158e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.0004692294751293,287.66815185546875,294.1499938964844,287.8314514160156,284.9319763183594,289.64678955078125,288.0862121582031,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.014716506935656,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6907172799110413,-0.0,-6.831454157918415e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
