time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.393610525876284e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.891935769701377e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.306168117793277e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.89191685221158e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.0004692294751293,287.66815185546875,294.1499938964844,287.8314514160156,284.9319763183594,289.64678955078125,288.0862121582031,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.014716506935656,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6907172799110413,-0.0,-6.831454157918415e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.383008000440896e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.88077008514665e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,7.297921547433361e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.880751167656854e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004686998727265,287.6612854003906,294.1499938964844,287.77294921875,284.9000549316406,289.61407470703125,288.02490234375,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796824471312e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.0077113253064453,60.0,0.644016444683075,-0.0,-6.816023301325913e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.383008000440896e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.88077008514665e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,7.297921547433361e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.880751167656854e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004686998727265,287.6612854003906,294.1499938964844,287.77294921875,284.9000549316406,289.61407470703125,288.02490234375,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796824471312e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.0077113253064453,60.0,0.644016444683075,-0.0,-6.816023301325913e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.37119039008394e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.868326014839111e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.288729830179363e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.868307097349316e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0004681095597334,287.6544494628906,294.1499938964844,287.7158203125,284.8670349121094,289.5809936523437,287.9657897949219,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400063008397e-09,0.0009985862998291,-0.0139838876202702,0.0,0.0,0.0,-0.0076382546685636,60.0,0.5986889600753784,-0.0,-6.798847351774384e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.37119039008394e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.868326014839111e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.288729830179363e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.868307097349316e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0004681095597334,287.6544494628906,294.1499938964844,287.7158203125,284.8670349121094,289.5809936523437,287.9657897949219,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400063008397e-09,0.0009985862998291,-0.0139838876202702,0.0,0.0,0.0,-0.0076382546685636,60.0,0.5986889600753784,-0.0,-6.798847351774384e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.364895231556147e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.86169688985683e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.283833110705018e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.861677972367032e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004677951219491,287.6510314941406,294.1499938964844,287.687744140625,284.85015869140625,289.5643005371094,287.93707275390625,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782115489244,0.0,0.0,0.0,-0.0075993333011865,60.0,0.576524019241333,-0.0,-6.789707640564302e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.358379611512646e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.854834934230894e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.278765406226739e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.854816744336858e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004674696538131,287.64764404296875,294.1499938964844,287.65997314453125,284.83306884765625,289.5475158691406,287.9089050292969,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628311623801e-09,0.0009972200496122,-0.0135653289034962,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5546632409095764,-0.0,-6.78025458000775e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.34479176066816e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.840526763582602e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.268197077792138e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.840508573688568e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.000466790923383,287.6408386230469,294.1499938964844,287.605224609375,284.7981872558594,289.5137023925781,287.8540344238281,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181632713411e-09,0.0009957711445167,-0.0131214167922735,0.0,0.0,0.0,-0.0074750469066202,60.0,0.5117949843406677,-0.0,-6.76056330917163e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.34479176066816e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.840526763582602e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.268197077792138e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.840508573688568e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.000466790923383,287.6408386230469,294.1499938964844,287.605224609375,284.7981872558594,289.5137023925781,287.8540344238281,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181632713411e-09,0.0009957711445167,-0.0131214167922735,0.0,0.0,0.0,-0.0074750469066202,60.0,0.5117949843406677,-0.0,-6.76056330917163e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.330630564363672e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.825613960856572e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,7.257182005560026e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.825595770962536e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004660835547838,287.63409423828125,294.1499938964844,287.5514221191406,284.7626037597656,289.4795837402344,287.80108642578125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193584673435225e-09,0.000994261004962,-0.0126587636768817,0.0,0.0,0.0,-0.0073875002562999,60.0,0.4700126349925995,-0.0,-6.74007125667231e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.330630564363672e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.825613960856572e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,7.257182005560026e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.825595770962536e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004660835547838,287.63409423828125,294.1499938964844,287.5514221191406,284.7626037597656,289.4795837402344,287.80108642578125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193584673435225e-09,0.000994261004962,-0.0126587636768817,0.0,0.0,0.0,-0.0073875002562999,60.0,0.4700126349925995,-0.0,-6.74007125667231e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.316086652688682e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.810298797674476e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.245870074257255e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.810280607780442e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004653570649679,287.6273803710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4451599121094,287.75,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012232406897965e-09,0.0009927102364599,-0.0121836438775062,0.0,0.0,0.0,-0.0072975954972207,60.0,0.429203987121582,-0.0,-6.719060507975885e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.316086652688682e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.810298797674476e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.245870074257255e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.810280607780442e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004653570649679,287.6273803710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4451599121094,287.75,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012232406897965e-09,0.0009927102364599,-0.0121836438775062,0.0,0.0,0.0,-0.0072975954972207,60.0,0.429203987121582,-0.0,-6.719060507975885e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.30133173824288e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.794760262593628e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,7.234392978716642e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.794742800295352e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004646200395654,287.6207275390625,294.1499938964844,287.4460754394531,284.6895446777344,289.41046142578125,287.7005615234375,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282449149894555e-09,0.0009911369998008,-0.011701613664627,0.0,0.0,0.0,-0.0072063850238919,60.0,0.3892605006694793,-0.0,-6.697776910868924e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.30133173824288e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.794760262593628e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,7.234392978716642e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.794742800295352e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004646200395654,287.6207275390625,294.1499938964844,287.4460754394531,284.6895446777344,289.41046142578125,287.7005615234375,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282449149894555e-09,0.0009911369998008,-0.011701613664627,0.0,0.0,0.0,-0.0072063850238919,60.0,0.3892605006694793,-0.0,-6.697776910868924e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.293923358200118e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.7869589808397e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.22863114788197e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.786942246137188e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0004642499843612,287.6174011230469,294.1499938964844,287.42010498046875,284.6709899902344,289.3930358886719,287.67645263671875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735872582983802e-09,0.0009903471218422,-0.0114596029743552,0.0,0.0,0.0,-0.0071605923585593,60.0,0.3695915639400482,-0.0,-6.687104558977809e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.286518616136163e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.77916133706458e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,7.222871499834582e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.779144602362068e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0004638801037799,287.61407470703125,294.1499938964844,287.3942565917969,284.6523132324219,289.3755187988281,287.6527404785156,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643540219007036e-09,0.0009895575931295,-0.0112176947295665,0.0,0.0,0.0,-0.0071148187853395,60.0,0.3500925302505493,-0.0,-6.676444996855936e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.271777526009828e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.76363808149472e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.211406045826152e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.763621346792206e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0004631437768694,287.60748291015625,294.1499938964844,287.3428039550781,284.61474609375,289.3403625488281,287.60626220703125,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734359585354e-09,0.0009879857534542,-0.0107361227273941,0.0,0.0,0.0,-0.0070236981846392,60.0,0.3115359544754028,-0.0,-6.655250928133682e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.271777526009828e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.76363808149472e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.211406045826152e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.763621346792206e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0004631437768694,287.60748291015625,294.1499938964844,287.3428039550781,284.61474609375,289.3403625488281,287.60626220703125,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734359585354e-09,0.0009879857534542,-0.0107361227273941,0.0,0.0,0.0,-0.0070236981846392,60.0,0.3115359544754028,-0.0,-6.655250928133682e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.257221245206892e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.74830982158892e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.200083928182721e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.748293086886406e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,0.0004624166467692,287.6009521484375,294.1499938964844,287.2915954589844,284.5769348144531,289.304931640625,287.56109619140625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231990895165e-09,0.0009864337043836,-0.0102605801075696,0.0,0.0,0.0,-0.0069337193854153,60.0,0.2735177874565124,-0.0,-6.634354576817715e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.257221245206892e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.74830982158892e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.200083928182721e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.748293086886406e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,0.0004624166467692,287.6009521484375,294.1499938964844,287.2915954589844,284.5769348144531,289.304931640625,287.56109619140625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231990895165e-09,0.0009864337043836,-0.0102605801075696,0.0,0.0,0.0,-0.0069337193854153,60.0,0.2735177874565124,-0.0,-6.634354576817715e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.24294363358058e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.733274055179209e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,7.188978634076193e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.733258048072456e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004617034574039,287.5944519042969,294.1499938964844,287.24041748046875,284.5389709472656,289.2693176269531,287.51708984375,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.1002063966288915e-09,0.0009849113412201,-0.009794139303267,0.0,0.0,0.0,-0.0068454639986157,60.0,0.235916867852211,-0.0,-6.613890946027824e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.24294363358058e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.733274055179209e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,7.188978634076193e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.733258048072456e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004617034574039,287.5944519042969,294.1499938964844,287.24041748046875,284.5389709472656,289.2693176269531,287.51708984375,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.1002063966288915e-09,0.0009849113412201,-0.009794139303267,0.0,0.0,0.0,-0.0068454639986157,60.0,0.235916867852211,-0.0,-6.613890946027824e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.229023271473125e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.718615183373912e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.178151281550527e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.718599176267162e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004610081086866,287.5879821777344,294.1499938964844,287.189208984375,284.5009460449219,289.23345947265625,287.4741516113281,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926629688066896e-09,0.0009834270458668,-0.0093393493443727,0.0,0.0,0.0,-0.0067594144493341,60.0,0.1986182630062103,-0.0,-6.593969459345318e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.229023271473125e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.718615183373912e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.178151281550527e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.718599176267162e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004610081086866,287.5879821777344,294.1499938964844,287.189208984375,284.5009460449219,289.23345947265625,287.4741516113281,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926629688066896e-09,0.0009834270458668,-0.0093393493443727,0.0,0.0,0.0,-0.0067594144493341,60.0,0.1986182630062103,-0.0,-6.593969459345318e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.222228982253e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.711460734251888e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.172867481131107e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.711444727145135e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004606687580235,287.58477783203125,294.1499938964844,287.1635131835937,284.4819641113281,289.2154541015625,287.4530639648437,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841917450841947e-09,0.0009827027097344,-0.0091173918917775,0.0,0.0,0.0,-0.0067174187861382,60.0,0.1800492256879806,-0.0,-6.584257761232949e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.215525642503052e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,9.704401600174606e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.167653529904783e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.704385593067856e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0004603338893502,287.5815734863281,294.1499938964844,287.13775634765625,284.4629821777344,289.1973876953125,287.43218994140625,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.758330535674759e-09,0.0009819879196584,-0.0088983811438083,0.0,0.0,0.0,-0.0066759809851646,60.0,0.1615105718374252,-0.0,-6.574681776783109e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.202501678373665e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,9.690687147667632e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.157523214118555e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.69067114056088e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004596833605319,287.5752258300781,294.1499938964844,287.0859375,284.4251403808594,289.1611022949219,287.3910522460937,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595934217059948e-09,0.0009805992012843,-0.0084728747606277,0.0,0.0,0.0,-0.0065954742021858,60.0,0.124473363161087,-0.0,-6.556097531529306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.202501678373665e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,9.690687147667632e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.157523214118555e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.69067114056088e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004596833605319,287.5752258300781,294.1499938964844,287.0859375,284.4251403808594,289.1611022949219,287.3910522460937,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595934217059948e-09,0.0009805992012843,-0.0084728747606277,0.0,0.0,0.0,-0.0065954742021858,60.0,0.124473363161087,-0.0,-6.556097531529306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.189994307234885e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.677515481598677e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,7.147795258788392e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,9.677500202087684e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0004590585886035,287.56890869140625,294.1499938964844,287.0336303710937,284.38751220703125,289.1246032714844,287.35064697265625,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792689234018,3.439974083363495e-09,0.0009792655473574,-0.0080642281100153,0.0,0.0,0.0,-0.0065181576646864,60.0,0.0873983800411224,-0.0,-6.538274277545497e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.189994307234885e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.677515481598677e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,7.147795258788392e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,9.677500202087684e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0004590585886035,287.56890869140625,294.1499938964844,287.0336303710937,284.38751220703125,289.1246032714844,287.35064697265625,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792689234018,3.439974083363495e-09,0.0009792655473574,-0.0080642281100153,0.0,0.0,0.0,-0.0065181576646864,60.0,0.0873983800411224,-0.0,-6.538274277545497e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.178047912428156e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,9.664935350883752e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.138503133319318e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.664920071372762e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004584618436638,287.5626525878906,294.1499938964844,286.98065185546875,284.3501892089844,289.0878295898437,287.3109130859375,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779948741197,3.291003025651662e-09,0.0009779916144907,-0.0076738898642361,0.0,0.0,0.0,-0.0064443061128258,60.0,0.050169825553894,-0.0,-6.52127241096423e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.178047912428156e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,9.664935350883752e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.138503133319318e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.664920071372762e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004584618436638,287.5626525878906,294.1499938964844,286.98065185546875,284.3501892089844,289.0878295898437,287.3109130859375,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779948741197,3.291003025651662e-09,0.0009779916144907,-0.0076738898642361,0.0,0.0,0.0,-0.0064443061128258,60.0,0.050169825553894,-0.0,-6.52127241096423e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.166679956251755e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.652964217821136e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,7.129660662030801e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.652948938310146e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004578939697239,287.5564270019531,294.1499938964844,286.9268493652344,284.3132629394531,289.05084228515625,287.271728515625,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149241312172535e-09,0.0009767793817445,-0.00730243884027,0.0,0.0,0.0,-0.0063740285113453,60.0,0.0126884700730443,-0.0,-6.505114669153046e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.166679956251755e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.652964217821136e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,7.129660662030801e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.652948938310146e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004578939697239,287.5564270019531,294.1499938964844,286.9268493652344,284.3132629394531,289.05084228515625,287.271728515625,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149241312172535e-09,0.0009767793817445,-0.00730243884027,0.0,0.0,0.0,-0.0063740285113453,60.0,0.0126884700730443,-0.0,-6.505114669153046e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,9.161247726297006e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.647243859944864e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.125435513444245e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.647228580433877e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0004576226347126,287.5533447265625,294.1499938964844,286.8996276855469,284.2949523925781,289.0322570800781,287.2523498535156,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762031841091,3.081500610235821e-09,0.0009762000991031,-0.0071249399334192,0.0,0.0,0.0,-0.0063404459506273,60.0,-0.0062047140672802,-0.0,-6.497400306670897e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.155944280792028e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.641658834880218e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.121310773072764e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,9.64164428296499e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004573577316477,287.5502624511719,294.1499938964844,286.87213134765625,284.2767944335937,289.0136108398437,287.2330322265625,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.015366845104949e-09,0.000975634495262,-0.0069516515359282,0.0,0.0,0.0,-0.0063076606020331,60.0,-0.0251832455396652,-0.0,-6.489873527470992e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.145856165559962e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.63103593676351e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.113464380381629e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.631021384848282e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004568538279272,287.5441589355469,294.1499938964844,286.8162841796875,284.2408752441406,288.97607421875,287.1947326660156,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974561611656,2.889562589203365e-09,0.0009745587594807,-0.0066220080479979,0.0,0.0,0.0,-0.0062452936545014,60.0,-0.0635312795639038,-0.0,-6.475567460029198e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.145856165559962e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.63103593676351e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.113464380381629e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.631021384848282e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004568538279272,287.5441589355469,294.1499938964844,286.8162841796875,284.2408752441406,288.97607421875,287.1947326660156,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974561611656,2.889562589203365e-09,0.0009745587594807,-0.0066220080479979,0.0,0.0,0.0,-0.0062452936545014,60.0,-0.0635312795639038,-0.0,-6.475567460029198e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
