time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.136440348811448e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.6211202617269e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.106140401447192e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.621105709811673e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.000456383510027,287.5380859375,294.1499938964844,286.7592163085937,284.20556640625,288.9382629394531,287.1567077636719,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735572966746,2.772131857398108e-09,0.0009735545609146,-0.0063143046572804,0.0,0.0,0.0,-0.006187078077346,60.0,-0.102468304336071,-0.0,-6.462227730708038e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.136440348811448e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.6211202617269e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.106140401447192e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.621105709811673e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.000456383510027,287.5380859375,294.1499938964844,286.7592163085937,284.20556640625,288.9382629394531,287.1567077636719,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735572966746,2.772131857398108e-09,0.0009735545609146,-0.0063143046572804,0.0,0.0,0.0,-0.006187078077346,60.0,-0.102468304336071,-0.0,-6.462227730708038e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.127752855420113e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.611972200218588e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.0993832196109e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.61195764830336e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004559495719149,287.5320739746094,294.1499938964844,286.70074462890625,284.1709289550781,288.900146484375,287.1188659667969,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726306307129,2.663778975176001e-09,0.0009726279531605,-0.0060303853824734,0.0,0.0,0.0,-0.0061333626508712,60.0,-0.1421493142843246,-0.0,-6.449931788665708e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.127752855420113e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.611972200218588e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.0993832196109e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.61195764830336e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004559495719149,287.5320739746094,294.1499938964844,286.70074462890625,284.1709289550781,288.900146484375,287.1188659667969,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726306307129,2.663778975176001e-09,0.0009726279531605,-0.0060303853824734,0.0,0.0,0.0,-0.0061333626508712,60.0,-0.1421493142843246,-0.0,-6.449931788665708e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.11976967472583e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.6035648311954e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,7.093173917382956e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.603551006875932e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004555507621262,287.526123046875,294.1499938964844,286.6407165527344,284.1370849609375,288.8616943359375,287.0810852050781,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564198187116062e-09,0.0009717763750813,-0.0057694506831467,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1825681924819946,-0.0,-6.438641975137216e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.11976967472583e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.6035648311954e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,7.093173917382956e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.603551006875932e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004555507621262,287.526123046875,294.1499938964844,286.6407165527344,284.1370849609375,288.8616943359375,287.0810852050781,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564198187116062e-09,0.0009717763750813,-0.0057694506831467,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1825681924819946,-0.0,-6.438641975137216e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.116074943449348e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.599673649063334e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.090299914125353e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.599659824743868e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0004553661856334,287.52313232421875,294.1499938964844,286.610107421875,284.1204528808594,288.84234619140625,287.06219482421875,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518104835758095e-09,0.0009713821928016,-0.0056486702524125,0.0,0.0,0.0,-0.0060611451044678,60.0,-0.2031769305467605,-0.0,-6.433418775486643e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.112569387070836e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.59598255576566e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.087573612807319e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.595968731446192e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004551910969894,287.52020263671875,294.1499938964844,286.5790405273437,284.1040344238281,288.8228759765625,287.04327392578125,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.474377147620998e-09,0.0009710082667879,-0.005534088704735,0.0,0.0,0.0,-0.0060394671745598,60.0,-0.2240068316459655,-0.0,-6.428466292618398e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.106176003115252e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.589249384589492e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.082600495778024e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.589235560270026e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004548717406578,287.5143127441406,294.1499938964844,286.5155029296875,284.0718688964844,288.78369140625,287.0052795410156,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.394609177613916e-09,0.0009703261312097,-0.005325068719685,0.0,0.0,0.0,-0.0059999227523803,60.0,-0.2664066255092621,-0.0,-6.419436715532356e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.106176003115252e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.589249384589492e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.082600495778024e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.589235560270026e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004548717406578,287.5143127441406,294.1499938964844,286.5155029296875,284.0718688964844,288.78369140625,287.0052795410156,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.394609177613916e-09,0.0009703261312097,-0.005325068719685,0.0,0.0,0.0,-0.0059999227523803,60.0,-0.2664066255092621,-0.0,-6.419436715532356e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.100504394154996e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.583277278579772e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,7.078189082676545e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.583264181856066e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.000454588473076,287.5085144042969,294.1499938964844,286.45001220703125,284.0406494140625,288.7440795898437,286.9668884277344,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323844006113518e-09,0.0009697209461592,-0.0051396382041275,0.0,0.0,0.0,-0.0059648412279784,60.0,-0.3101291358470917,-0.0,-6.411431030528547e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.100504394154996e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.583277278579772e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,7.078189082676545e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.583264181856066e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.000454588473076,287.5085144042969,294.1499938964844,286.45001220703125,284.0406494140625,288.7440795898437,286.9668884277344,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323844006113518e-09,0.0009697209461592,-0.0051396382041275,0.0,0.0,0.0,-0.0059648412279784,60.0,-0.3101291358470917,-0.0,-6.411431030528547e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.09471054910682e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.577175660524516e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,7.07368235453032e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.577162563800812e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004542990354821,287.50274658203125,294.1499938964844,286.3788146972656,284.008544921875,288.7039794921875,286.9280090332031,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.0049501983448863,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3560286164283752,-0.0,-6.403258367981834e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.09471054910682e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.577175660524516e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,7.07368235453032e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.577162563800812e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004542990354821,287.50274658203125,294.1499938964844,286.3788146972656,284.008544921875,288.7039794921875,286.9280090332031,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.0049501983448863,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3560286164283752,-0.0,-6.403258367981834e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.08802103367634e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.570131078362464e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,7.068479317240417e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.57011798163876e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004539648944046,287.4970092773437,294.1499938964844,286.2987670898437,283.973876953125,288.6632995605469,286.8885498046875,286.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.168095480925558e-09,0.0009683891548775,-0.004731519613415,0.0,0.0,0.0,-0.0058876299299299,60.0,-0.4067105054855346,-0.0,-6.393830176421035e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.08802103367634e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.570131078362464e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,7.068479317240417e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.57011798163876e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004539648944046,287.4970092773437,294.1499938964844,286.2987670898437,283.973876953125,288.6632995605469,286.8885498046875,286.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913667686,2.168095480925558e-09,0.0009683891548775,-0.004731519613415,0.0,0.0,0.0,-0.0058876299299299,60.0,-0.4067105054855346,-0.0,-6.393830176421035e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.084666817216204e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.56659932853654e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.065870158839971e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.566586231812836e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0004537973436526,287.4941711425781,294.1499938964844,286.255615234375,283.95556640625,288.6426696777344,286.8685607910156,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680334478616,2.126254283751905e-09,0.0009680313523858,-0.0046218791976571,0.0,0.0,0.0,-0.0058668870478868,60.0,-0.4340563416481018,-0.0,-6.389105777770966e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.081533789867537e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.563299681758508e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.063433440634981e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.563286585034804e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004536408523563,287.4913330078125,294.1499938964844,286.21051025390625,283.9366455078125,288.62188720703125,286.848388671875,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699161265,2.087167327857742e-09,0.0009676970657892,-0.0045194565318524,0.0,0.0,0.0,-0.0058475099503993,60.0,-0.4626586437225342,-0.0,-6.384693307381896e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.076665446627884e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.558173042023554e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,7.059646304696798e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.558159945299848e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.000453397660749,287.4857177734375,294.1499938964844,286.11474609375,283.8970031738281,288.5796813964844,286.80712890625,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794832684,2.026412371236574e-09,0.0009671774460002,-0.0043602548539638,0.0,0.0,0.0,-0.005817390512675,60.0,-0.5235427021980286,-0.0,-6.377839412152754e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.076665446627884e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.558173042023554e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,7.059646304696798e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.558159945299848e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.000453397660749,287.4857177734375,294.1499938964844,286.11474609375,283.8970031738281,288.5796813964844,286.80712890625,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794832684,2.026412371236574e-09,0.0009671774460002,-0.0043602548539638,0.0,0.0,0.0,-0.005817390512675,60.0,-0.5235427021980286,-0.0,-6.377839412152754e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.07495923456736e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.556375880492852e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.058319170027971e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.556363511364908e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004533124447334,287.4801330566406,294.1499938964844,286.0120849609375,283.8550109863281,288.5364990234375,286.7637023925781,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669967112131,2.005053456599626e-09,0.0009669947321526,-0.0043042860925197,0.0,0.0,0.0,-0.0058068013750016,60.0,-0.5894501209259033,-0.0,-6.37542996173579e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.07495923456736e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.556375880492852e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.058319170027971e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.556363511364908e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004533124447334,287.4801330566406,294.1499938964844,286.0120849609375,283.8550109863281,288.5364990234375,286.7637023925781,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669967112131,2.005053456599626e-09,0.0009669947321526,-0.0043042860925197,0.0,0.0,0.0,-0.0058068013750016,60.0,-0.5894501209259033,-0.0,-6.37542996173579e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.077413415070625e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.55896102823317e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.060228381305933e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.558948659105226e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004534350591711,287.474609375,294.1499938964844,285.9032287597656,283.81072998046875,288.49224853515625,286.71636962890625,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355401808558327e-09,0.0009672552696429,-0.0043841735459864,0.0,0.0,0.0,-0.0058219144120812,60.0,-0.6599050164222717,-0.0,-6.378868988576869e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.077413415070625e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.55896102823317e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.060228381305933e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.558948659105226e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004534350591711,287.474609375,294.1499938964844,285.9032287597656,283.81072998046875,288.49224853515625,286.71636962890625,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.0355401808558327e-09,0.0009672552696429,-0.0043841735459864,0.0,0.0,0.0,-0.0058219144120812,60.0,-0.6599050164222717,-0.0,-6.378868988576869e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.084294288186356e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.566206426825374e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.065579848131165e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.56619405769743e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004537787754088,287.4691162109375,294.1499938964844,285.7888488769531,283.76434326171875,288.4466857910156,286.6619873046875,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679895592853,2.121171238655961e-09,0.0009679874056018,-0.0046085603535175,0.0,0.0,0.0,-0.0058643650263547,60.0,-0.734875500202179,-0.0,-6.38853165924047e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.084294288186356e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.566206426825374e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.065579848131165e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.56619405769743e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004537787754088,287.4691162109375,294.1499938964844,285.7888488769531,283.76434326171875,288.4466857910156,286.6619873046875,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679895592853,2.121171238655961e-09,0.0009679874056018,-0.0046085603535175,0.0,0.0,0.0,-0.0058643650263547,60.0,-0.734875500202179,-0.0,-6.38853165924047e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.088947990676388e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.571107511874288e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.06919890944846e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.571095142746344e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004540112568065,287.4664001464844,294.1499938964844,285.7297668457031,283.7403564453125,288.4234619140625,286.6319885253906,286.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485022895,2.1791091153744446e-09,0.0009684828110039,-0.0047603794373571,0.0,0.0,0.0,-0.0058930874802172,60.0,-0.7736460566520691,-0.0,-6.395073626208615e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.094173583434896e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.576609591022134e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.073263259371743e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.57659722189419e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.000454272259958,287.46368408203125,294.1499938964844,285.6695556640625,283.71588134765625,288.39990234375,286.5996398925781,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161301234726e-09,0.0009690390434116,-0.0049308412708342,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.8133509159088135,-0.0,-6.402423480267316e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.105003118747844e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.588013926986604e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.081685907905921e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.58800155785866e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0004548132419586,287.4582824707031,294.1499938964844,285.5460510253906,283.66552734375,288.3517761230469,286.5277404785156,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.37900188437834e-09,0.0009701921371743,-0.0052841724827885,0.0,0.0,0.0,-0.005992182996124,60.0,-0.8951718807220459,-0.0,-6.417671016833992e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.105003118747844e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.588013926986604e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.081685907905921e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.58800155785866e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0004548132419586,287.4582824707031,294.1499938964844,285.5460510253906,283.66552734375,288.3517761230469,286.5277404785156,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.37900188437834e-09,0.0009701921371743,-0.0052841724827885,0.0,0.0,0.0,-0.005992182996124,60.0,-0.8951718807220459,-0.0,-6.417671016833992e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.11440802155994e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.59791723289527e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.08900042809546e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.597905591363089e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004552830359898,287.4529113769531,294.1499938964844,285.4189758300781,283.6134338378906,288.30230712890625,286.4467163085937,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960840061538647e-09,0.0009711934253573,-0.0055909687653183,0.0,0.0,0.0,-0.006050226278603,60.0,-0.9796990752220154,-0.0,-6.430924770484125e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.11440802155994e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.59791723289527e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.08900042809546e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.597905591363089e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004552830359898,287.4529113769531,294.1499938964844,285.4189758300781,283.6134338378906,288.30230712890625,286.4467163085937,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960840061538647e-09,0.0009711934253573,-0.0055909687653183,0.0,0.0,0.0,-0.006050226278603,60.0,-0.9796990752220154,-0.0,-6.430924770484125e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.121630137087776e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.605522791389376e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.09461746737361e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.605510422261432e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004556437779683,287.44757080078125,294.1499938964844,285.2890014648437,283.5596923828125,288.25152587890625,286.35760498046875,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265081606805,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0663597583770752,-0.0,-6.441109690058512e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.121630137087776e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.605522791389376e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.09461746737361e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.605510422261432e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004556437779683,287.44757080078125,294.1499938964844,285.2890014648437,283.5596923828125,288.25152587890625,286.35760498046875,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265081606805,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0663597583770752,-0.0,-6.441109690058512e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.12019531824626e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.60401157499291e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.093501335475594e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.603999933460727e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0004555721243377,287.4422912597656,294.1499938964844,285.1568298339844,283.5045166015625,288.1992492675781,286.26226806640625,286.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117653392,2.568003809599872e-09,0.0009718091459944,-0.0057794223539531,0.0,0.0,0.0,-0.0060858838260173,60.0,-1.1544357538223269,-0.0,-6.439072564035089e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.12019531824626e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.60401157499291e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.093501335475594e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.603999933460727e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0004555721243377,287.4422912597656,294.1499938964844,285.1568298339844,283.5045166015625,288.1992492675781,286.26226806640625,286.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117653392,2.568003809599872e-09,0.0009718091459944,-0.0057794223539531,0.0,0.0,0.0,-0.0060858838260173,60.0,-1.1544357538223269,-0.0,-6.439072564035089e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.112563566304745e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.595975279808044e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.087565609253943e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.595963638275862e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0004551909223664,287.4396667480469,294.1499938964844,285.090087890625,283.4764709472656,288.172607421875,286.2160339355469,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1981865167617798,-0.0,-6.42829647290455e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.105588833335788e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.588630200596526e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,7.082140655256808e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.588618559064344e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.000454842520412,287.43707275390625,294.1499938964844,285.0230407714844,283.4481201171875,288.1455993652344,286.17120361328125,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859274556059518e-09,0.0009702521492727,-0.0053023188374936,0.0,0.0,0.0,-0.0059956200420856,60.0,-1.2419211864471436,-0.0,-6.4184540349288e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.089394006878138e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.571576811140405e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.069544517435133e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.57156516960822e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004540335794445,287.4319152832031,294.1499938964844,284.88836669921875,283.39068603515625,288.0907592773437,286.0861511230469,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.0047733751125633,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3293378353118896,-0.0,-6.39563424442713e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
