time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.089394006878138e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.571576811140405e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,7.069544517435133e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.57156516960822e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004540335794445,287.4319152832031,294.1499938964844,284.88836669921875,283.39068603515625,288.0907592773437,286.0861511230469,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.0047733751125633,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3293378353118896,-0.0,-6.39563424442713e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.07154390006326e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.55277937464416e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.05566126271151e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.552767733111978e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004531419253908,287.4267883300781,294.1499938964844,284.7534484863281,283.3324279785156,288.0346374511719,286.0096130371094,286.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578677267539e-09,0.0009666234836913,-0.0041903643868863,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.416443109512329,-0.0,-6.370528637944517e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.07154390006326e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.55277937464416e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.05566126271151e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.552767733111978e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004531419253908,287.4267883300781,294.1499938964844,284.7534484863281,283.3324279785156,288.0346374511719,286.0096130371094,286.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578677267539e-09,0.0009666234836913,-0.0041903643868863,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.416443109512329,-0.0,-6.370528637944517e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.05590204638429e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.53630733420141e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.043495133984834e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.536296420264988e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004523605748545,287.4217224121094,294.1499938964844,284.6189270019531,283.27362060546875,287.97723388671875,285.94207763671875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766607971021017e-09,0.0009649561252444,-0.0036794622428715,0.0,0.0,0.0,-0.005688595585525,60.0,-1.5031685829162598,-0.0,-6.348568604153115e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.05590204638429e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.53630733420141e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.043495133984834e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.536296420264988e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004523605748545,287.4217224121094,294.1499938964844,284.6189270019531,283.27362060546875,287.97723388671875,285.94207763671875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766607971021017e-09,0.0009649561252444,-0.0036794622428715,0.0,0.0,0.0,-0.005688595585525,60.0,-1.5031685829162598,-0.0,-6.348568604153115e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.049801155924796e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.529882663628086e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.038749754428864e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.529871749691664e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0004520558286458,287.4189147949219,294.1499938964844,284.5440368652344,283.24053955078125,287.944580078125,285.9071960449219,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643072262406,1.6905465916039475e-09,0.0009643055382184,-0.0034801496658474,0.0,0.0,0.0,-0.0056508877314627,60.0,-1.551672339439392,-0.0,-6.340012248529092e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.046882769325748e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.526810026727615e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.036479655653238e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.526799112791196e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.000451910047559,287.4167175292969,294.1499938964844,284.4854736328125,283.2145080566406,287.9186706542969,285.88037109375,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654150261209963e-09,0.0009639941272325,-0.0033847764134407,0.0,0.0,0.0,-0.0056328438222408,60.0,-1.5898165702819824,-0.0,-6.335919522371114e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.04590342543088e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.525778295937926e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.035717862891033e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.525767382001504e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.00045186112402,287.4142150878906,294.1499938964844,284.4193725585937,283.1849060058594,287.8888854980469,285.8499755859375,286.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638909250497,1.641900948534669e-09,0.0009638892370276,-0.0033526781480759,0.0,0.0,0.0,-0.0056267706677317,60.0,-1.633242964744568,-0.0,-6.334542490549211e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.047254570759832e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.52720147324726e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.036769238766283e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.52719055931084e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004519286449067,287.4117431640625,294.1499938964844,284.3537902832031,283.1553649902344,287.8587646484375,285.8185729980469,286.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640344651415,1.6587009543655995e-09,0.0009640327771194,-0.0033967013005167,0.0,0.0,0.0,-0.0056350985541939,60.0,-1.676758885383606,-0.0,-6.336431113140861e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.055853297468276e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.53625567490235e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.043456571409479e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.53624548856169e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004523581592366,287.4068298339844,294.1499938964844,284.2244873046875,283.0964660644531,287.7976989746094,285.7497863769531,286.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497224017,1.7657473261323271e-09,0.0009649479761719,-0.003677207743749,0.0,0.0,0.0,-0.0056881648488342,60.0,-1.763925313949585,-0.0,-6.348471970341052e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.055853297468276e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.53625567490235e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.043456571409479e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.53624548856169e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0004523581592366,287.4068298339844,294.1499938964844,284.2244873046875,283.0964660644531,287.7976989746094,285.7497863769531,286.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497224017,1.7657473261323271e-09,0.0009649479761719,-0.003677207743749,0.0,0.0,0.0,-0.0056881648488342,60.0,-1.763925313949585,-0.0,-6.348471970341052e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.067782229976729e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.548817615723236e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.052734872559085e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.548807429382578e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0004529540601652,287.4019470214844,294.1499938964844,284.0982360839844,283.0381774902344,287.73541259765625,285.6686096191406,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662201628088,1.914293834559544e-09,0.000966218241956,-0.0040664598345756,0.0,0.0,0.0,-0.0057618063874542,60.0,-1.8505533933639529,-0.0,-6.365199567426316e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.067782229976729e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.548817615723236e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.052734872559085e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.548807429382578e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0004529540601652,287.4019470214844,294.1499938964844,284.0982360839844,283.0381774902344,287.73541259765625,285.6686096191406,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662201628088,1.914293834559544e-09,0.000966218241956,-0.0040664598345756,0.0,0.0,0.0,-0.0057618063874542,60.0,-1.8505533933639529,-0.0,-6.365199567426316e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.076414426090196e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.557907469570635e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,7.059447671053931e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.557896555634215e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004533852334134,287.3970947265625,294.1499938964844,283.9757385253906,282.98077392578125,287.6719665527344,285.5755920410156,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021755429737481e-09,0.0009671373409219,-0.0043480517342686,0.0,0.0,0.0,-0.0058150803670287,60.0,-1.9350237846374512,-0.0,-6.37731361052829e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.076414426090196e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.557907469570635e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,7.059447671053931e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.557896555634215e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004533852334134,287.3970947265625,294.1499938964844,283.9757385253906,282.98077392578125,287.6719665527344,285.5755920410156,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021755429737481e-09,0.0009671373409219,-0.0043480517342686,0.0,0.0,0.0,-0.0058150803670287,60.0,-1.9350237846374512,-0.0,-6.37731361052829e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.07907451619394e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.560708713252096e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.061516953399405e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.560698526911438e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004535181215032,287.3923034667969,294.1499938964844,283.85760498046875,282.9245910644531,287.6075134277344,285.4765014648437,286.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674223838374,2.0548227563921273e-09,0.0009674202883616,-0.0044347015209496,0.0,0.0,0.0,-0.0058314744383096,60.0,-2.0160562992095947,-0.0,-6.381043959891032e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.07907451619394e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.560708713252096e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.061516953399405e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.560698526911438e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004535181215032,287.3923034667969,294.1499938964844,283.85760498046875,282.9245910644531,287.6075134277344,285.4765014648437,286.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674223838374,2.0548227563921273e-09,0.0009674202883616,-0.0044347015209496,0.0,0.0,0.0,-0.0058314744383096,60.0,-2.0160562992095947,-0.0,-6.381043959891032e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.078854054678231e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.560476610204204e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.06134524079971e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.560465696267784e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004535070911515,287.3899230957031,294.1499938964844,283.8003845214844,282.8970947265625,287.5749816894531,285.42626953125,286.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673985186964,2.0520314336636147e-09,0.0009673964814282,-0.0044273869134485,0.0,0.0,0.0,-0.005830090958625,60.0,-2.055015087127685,-0.0,-6.380729189459089e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.078434959519656e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.560035687172784e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,7.061019277898595e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.560024773236364e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004534861946012,287.3875427246094,294.1499938964844,283.7445373535156,282.8699951171875,287.54217529296875,285.3760070800781,286.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535823822,2.046775193775829e-09,0.000967351545114,-0.0044136135838925,0.0,0.0,0.0,-0.0058274851180613,60.0,-2.09289026260376,-0.0,-6.380135886274729e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.078548464458436e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.560155012877658e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.061107316985726e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.560144826536998e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004534918698482,287.3828430175781,294.1499938964844,283.6371765136719,282.8173217773437,287.47613525390625,285.2753295898437,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967364932876,2.0481112361636633e-09,0.0009673628956079,-0.0044171144254505,0.0,0.0,0.0,-0.0058281468227505,60.0,-2.16604232788086,-0.0,-6.38028652133471e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.078548464458436e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.560155012877658e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.061107316985726e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.560144826536998e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004534918698482,287.3828430175781,294.1499938964844,283.6371765136719,282.8173217773437,287.47613525390625,285.2753295898437,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967364932876,2.0481112361636633e-09,0.0009673628956079,-0.0044171144254505,0.0,0.0,0.0,-0.0058281468227505,60.0,-2.16604232788086,-0.0,-6.38028652133471e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.082620090339331e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.564442007103936e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.064273813739419e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.564432548359036e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004536952474154,287.378173828125,294.1499938964844,283.5361633300781,282.7669677734375,287.4093933105469,285.1717224121094,286.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677982307039,2.098761830993112e-09,0.0009677961352281,-0.0045498386025428,0.0,0.0,0.0,-0.0058532576076686,60.0,-2.2357726097106934,-0.0,-6.386002127101166e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.082620090339331e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.564442007103936e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.064273813739419e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.564432548359036e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004536952474154,287.378173828125,294.1499938964844,283.5361633300781,282.7669677734375,287.4093933105469,285.1717224121094,286.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677982307039,2.098761830993112e-09,0.0009677961352281,-0.0045498386025428,0.0,0.0,0.0,-0.0058532576076686,60.0,-2.2357726097106934,-0.0,-6.386002127101166e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.074473928194492e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.555863653076813e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.057937909848988e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.555853466736151e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.000453288317658,287.37353515625,294.1499938964844,283.4422302246094,282.71923828125,287.3421325683594,285.0712280273437,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669298306107,1.997187970559366e-09,0.0009669278515502,-0.0042836749926209,0.0,0.0,0.0,-0.0058029042556881,60.0,-2.299522876739502,-0.0,-6.374543204401564e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.074473928194492e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.555863653076813e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.057937909848988e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.555853466736151e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.000453288317658,287.37353515625,294.1499938964844,283.4422302246094,282.71923828125,287.3421325683594,285.0712280273437,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669298306107,1.997187970559366e-09,0.0009669278515502,-0.0042836749926209,0.0,0.0,0.0,-0.0058029042556881,60.0,-2.299522876739502,-0.0,-6.374543204401564e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.067959035746752e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.5490031526424e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.052870205370709e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.54899296630174e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004529629077296,287.37060546875,294.1499938964844,283.3860778808594,282.6902770996094,287.2989196777344,285.01239013671875,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096623506397,1.9159689390590984e-09,0.0009662331431172,-0.0040708491578698,0.0,0.0,0.0,-0.0057626394554972,60.0,-2.3368115425109863,-0.0,-6.365387861251294e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.065576159628108e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.546494402457029e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.051017746562138e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.546484216116367e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004528439021669,287.36895751953125,294.1499938964844,283.35595703125,282.674560546875,287.2745666503906,284.9805603027344,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659809293225,1.8862580386524996e-09,0.0009659790666773,-0.0039929947815835,0.0,0.0,0.0,-0.0057479101233184,60.0,-2.356912612915039,-0.0,-6.362040494423128e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.06266359379515e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.543426858726888e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,7.048752013361081e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.54341739998199e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004526984121184,287.36669921875,294.1499938964844,283.31591796875,282.6534729003906,287.24072265625,284.937744140625,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702750362,1.8499320963982766e-09,0.000965668412391,-0.0038978056982159,0.0,0.0,0.0,-0.0057299020700156,60.0,-2.383776903152466,-0.0,-6.35794918935062e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.059935109689832e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.540553583065048e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.046629616525024e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.540543396724388e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0004525620897766,287.36444091796875,294.1499938964844,283.278076171875,282.63330078125,287.2068176269531,284.8963623046875,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.815894656864713e-09,0.0009653773158788,-0.0038086138665676,0.0,0.0,0.0,-0.0057130279019474,60.0,-2.409308433532715,-0.0,-6.35411652183393e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.05482011148706e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.535167191643268e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.042651122901589e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.53515773289837e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004523066163528,287.3599548339844,294.1499938964844,283.2091979980469,282.5957946777344,287.1390380859375,284.8174133300781,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521001316467275e-09,0.0009648317936807,-0.0036414458882063,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.4563558101654053,-0.0,-6.34693577694634e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.05482011148706e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.535167191643268e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.042651122901589e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.53515773289837e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004523066163528,287.3599548339844,294.1499938964844,283.2091979980469,282.5957946777344,287.1390380859375,284.8174133300781,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521001316467275e-09,0.0009648317936807,-0.0036414458882063,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.4563558101654053,-0.0,-6.34693577694634e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.049913933267816e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.530000534141436e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.03883488313295e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.529991075396538e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004520615329965,287.3554992675781,294.1499938964844,283.1499938964844,282.5624389648437,287.0713806152344,284.7439270019531,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.003481063991785,0.0,0.0,0.0,-0.005651060026139,60.0,-2.497037649154663,-0.0,-6.340051328379559e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.049913933267816e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.530000534141436e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.03883488313295e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.529991075396538e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004520615329965,287.3554992675781,294.1499938964844,283.1499938964844,282.5624389648437,287.0713806152344,284.7439270019531,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.003481063991785,0.0,0.0,0.0,-0.005651060026139,60.0,-2.497037649154663,-0.0,-6.340051328379559e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.045030310517176e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.524857887299731e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.035036105662584e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.524848428554832e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004518175846897,287.3511047363281,294.1499938964844,283.09649658203125,282.5314636230469,287.00396728515625,284.6755676269531,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.53271484375,-0.0,-6.333202406949567e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.045030310517176e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.524857887299731e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.035036105662584e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.524848428554832e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004518175846897,287.3511047363281,294.1499938964844,283.09649658203125,282.5314636230469,287.00396728515625,284.6755676269531,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.53271484375,-0.0,-6.333202406949567e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.04022017493844e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.519792365608736e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.031295535853133e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.5197836344596e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004515773325692,287.34674072265625,294.1499938964844,283.04425048828125,282.5008850097656,286.9368591308594,284.61212158203125,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.566049814224243,-0.0,-6.326460777472678e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.04022017493844e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.519792365608736e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.031295535853133e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.5197836344596e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004515773325692,287.34674072265625,294.1499938964844,283.04425048828125,282.5008850097656,286.9368591308594,284.61212158203125,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.566049814224243,-0.0,-6.326460777472678e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.038032294483855e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.517488069832324e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.029592961771414e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.517479338683188e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.000451468018582,287.3445739746094,294.1499938964844,283.01861572265625,282.4857482910156,286.9034118652344,284.5821838378906,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.582278251647949,-0.0,-6.323394785567872e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.036307892529294e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.515672718407586e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.02825200278312e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.515663987258448e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004513819294515,287.3424377441406,294.1499938964844,282.9932556152344,282.470703125,286.8700256347656,284.5531311035156,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628584957681,1.5211717441232502e-09,0.0009628569823689,-0.0030363160185515,0.0,0.0,0.0,-0.0055669201537966,60.0,-2.5983407497406006,-0.0,-6.320978940266286e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
