time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.034143295139074e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.513393888482824e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.026568346191198e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.513384429737926e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0004512738087214,287.3381652832031,294.1499938964844,282.9435119628906,282.4408874511719,286.8034973144531,284.4963684082031,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626273531466,1.4941348158714612e-09,0.0009626258397474,-0.0029654675163328,0.0,0.0,0.0,-0.005553517024964,60.0,-2.630241632461548,-0.0,-6.317942791156383e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.034143295139074e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.513393888482824e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.026568346191198e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.513384429737926e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0004512738087214,287.3381652832031,294.1499938964844,282.9435119628906,282.4408874511719,286.8034973144531,284.4963684082031,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626273531466,1.4941348158714612e-09,0.0009626258397474,-0.0029654675163328,0.0,0.0,0.0,-0.005553517024964,60.0,-2.630241632461548,-0.0,-6.317942791156383e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.02323008631356e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.50190078583546e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.018080214038491e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.501892054686324e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004507286357693,287.3339233398437,294.1499938964844,282.8949584960937,282.4114074707031,286.7373352050781,284.4466247558594,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614640730433,1.3580906399468518e-09,0.0009614627342671,-0.0026089721359312,0.0,0.0,0.0,-0.0054860753007233,60.0,-2.659947633743286,-0.0,-6.302679622649522e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.02323008631356e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.50190078583546e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.018080214038491e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.501892054686324e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004507286357693,287.3339233398437,294.1499938964844,282.8949584960937,282.4114074707031,286.7373352050781,284.4466247558594,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614640730433,1.3580906399468518e-09,0.0009614627342671,-0.0026089721359312,0.0,0.0,0.0,-0.0054860753007233,60.0,-2.659947633743286,-0.0,-6.302679622649522e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.014705574372785e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.49292370933108e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.011449633864686e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.492914978181945e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004503028176259,287.3297424316406,294.1499938964844,282.84765625,282.3822326660156,286.67156982421875,284.406005859375,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518178715836823e-09,0.0009605537634342,-0.0023304906208068,0.0,0.0,0.0,-0.005433389917016,60.0,-2.6880898475646973,-0.0,-6.29076950531271e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.014705574372785e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.49292370933108e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.011449633864686e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.492914978181945e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004503028176259,287.3297424316406,294.1499938964844,282.84765625,282.3822326660156,286.67156982421875,284.406005859375,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518178715836823e-09,0.0009605537634342,-0.0023304906208068,0.0,0.0,0.0,-0.005433389917016,60.0,-2.6880898475646973,-0.0,-6.29076950531271e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.009463974507526e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.487404895480722e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.007372914813459e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.487396164331584e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.0004500410286709,287.3267517089844,294.1499938964844,282.8143310546875,282.3614501953125,286.6244201660156,284.3804931640625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.708118438720703,-0.0,-6.283451625677118e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.007346670841798e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.485174814471976e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.005725638009608e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.485166083322838e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004499352362472,287.3255920410156,294.1499938964844,282.8015441894531,282.3533935546875,286.6061096191406,284.37139892578125,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770346526,1.1600675975387276e-09,0.0009597691823728,-0.0020900638774037,0.0,0.0,0.0,-0.0053879055194556,60.0,-2.715816020965576,-0.0,-6.280495767896356e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.003862214740366e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.481505549047142e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.003016071394086e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.481496817898004e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004497611953411,287.3236083984375,294.1499938964844,282.7789306640625,282.3390808105469,286.57403564453125,284.3569030761719,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420531569048,1.0992502463835763e-09,0.0009420520509593,-0.0019478920148685,0.0,0.0,0.0,-0.0052713127806782,60.0,-2.7101876735687256,-0.0,-6.275633523955548e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.006729669636115e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.484525071457028e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.005246152402833e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.484516340307891e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004499044152908,287.32391357421875,294.1499938964844,282.7566223144531,282.3248291015625,286.544921875,284.3431091308594,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007532815798185,9.455665139768143e-10,0.000753280648496,-0.0017326273955404,0.0,0.0,0.0,-0.0042528603225946,60.0,-2.573964834213257,-0.0,-6.279628195215993e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,3.824422674369998e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,4.027303657494485e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,2.9745560823357664e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,4.027300019515678e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001910376886371,287.3226928710937,294.1499938964844,282.7128601074219,282.2965393066406,286.49609375,284.31982421875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006811447674408,7.837641646801782e-10,0.0006811439525336,-0.0013793843099847,0.0,0.0,0.0,-0.0037948989775031,60.0,-2.107916593551636,-0.0,-1.1322208059993956e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,3.824422674369998e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,4.027303657494485e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,2.9745560823357664e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,4.027300019515678e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001910376886371,287.3226928710937,294.1499938964844,282.7128601074219,282.2965393066406,286.49609375,284.31982421875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006811447674408,7.837641646801782e-10,0.0006811439525336,-0.0013793843099847,0.0,0.0,0.0,-0.0037948989775031,60.0,-2.107916593551636,-0.0,-1.1322208059993956e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,4.137517680646852e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,4.357007492217235e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,3.2180745620280504e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,4.357003854238428e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0002066774177365,287.3240966796875,294.1499938964844,282.6703186035156,282.2684936523437,286.4665832519531,284.3130187988281,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004418394237291,5.523892454561974e-10,0.0004418388707563,-0.001010401523672,0.0,0.0,0.0,-0.0024886126630008,60.0,-1.519130825996399,-0.0,-1.3251921338053307e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,4.137517680646852e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,4.357007492217235e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,3.2180745620280504e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,4.357003854238428e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0002066774177365,287.3240966796875,294.1499938964844,282.6703186035156,282.2684936523437,286.4665832519531,284.3130187988281,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004418394237291,5.523892454561974e-10,0.0004418388707563,-0.001010401523672,0.0,0.0,0.0,-0.0024886126630008,60.0,-1.519130825996399,-0.0,-1.3251921338053307e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,3.385587842785753e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,3.565188671927899e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,2.6332392735639587e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,3.5651857615448534e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001691169891273,287.3278503417969,294.1499938964844,282.62890625,282.2406921386719,286.4477233886719,284.3045959472656,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607483813539,4.5120607250481726e-10,0.0003607479156926,-0.0008254804415628,0.0,0.0,0.0,-0.0020319954492151,60.0,-1.1965843439102173,-0.0,-8.872931722692101e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,3.385587842785753e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,3.565188671927899e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,2.6332392735639587e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,3.5651857615448534e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001691169891273,287.3278503417969,294.1499938964844,282.62890625,282.2406921386719,286.4477233886719,284.3045959472656,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607483813539,4.5120607250481726e-10,0.0003607479156926,-0.0008254804415628,0.0,0.0,0.0,-0.0020319954492151,60.0,-1.1965843439102173,-0.0,-8.872931722692101e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,3.130918776150793e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.297009607194923e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.4351629690499976e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.297007060609758e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001563957484904,287.3323059082031,294.1499938964844,282.5886535644531,282.21307373046875,286.4339599609375,284.30145263671875,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333298172336,4.1695097374727647e-10,0.0003332977648824,-0.0007628733874298,0.0,0.0,0.0,-0.0018774237250909,60.0,-1.0395026206970217,-0.0,-7.588264239188902e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,3.130918776150793e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.297009607194923e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.4351629690499976e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.297007060609758e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001563957484904,287.3323059082031,294.1499938964844,282.5886535644531,282.21307373046875,286.4339599609375,284.30145263671875,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333298172336,4.1695097374727647e-10,0.0003332977648824,-0.0007628733874298,0.0,0.0,0.0,-0.0018774237250909,60.0,-1.0395026206970217,-0.0,-7.588264239188902e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,3.090764948865399e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.254726107115857e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,2.4039321942836978e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,3.254723196732812e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0001543899852549,287.3345642089844,294.1499938964844,282.5689697265625,282.1993408203125,286.4275817871094,284.30047607421875,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293335321359,4.1191394739570337e-10,0.0003293330955784,-0.0007535956683568,0.0,0.0,0.0,-0.0018550439272075,60.0,-1.0107232332229614,-0.0,-7.394874490529446e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.052118336199783e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,3.2140291295945644e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,2.3738737581879832e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.2140265830093995e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0001524595136288,287.3368225097656,294.1499938964844,282.549560546875,282.1856689453125,286.42138671875,284.29962158203125,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255411284044,4.0708950099777036e-10,0.0003255407209508,-0.0007447045063599,0.0,0.0,0.0,-0.0018336325883865,60.0,-0.9949598908424376,-0.0,-7.211100605530873e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.8901098630740307e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.04342647723388e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,2.247866905236151e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,3.043423748749774e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001443668588763,287.3409729003906,294.1499938964844,282.5115966796875,282.1584167480469,286.4102783203125,284.2980651855469,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078467561863,3.850658125692519e-10,0.0003078463778365,-0.0007044982048682,0.0,0.0,0.0,-0.0017340308986604,60.0,-0.9630753397941588,-0.0,-6.4658771670167425e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.8901098630740307e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.04342647723388e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,2.247866905236151e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,3.043423748749774e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001443668588763,287.3409729003906,294.1499938964844,282.5115966796875,282.1584167480469,286.4102783203125,284.2980651855469,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078467561863,3.850658125692519e-10,0.0003078463778365,-0.0007044982048682,0.0,0.0,0.0,-0.0017340308986604,60.0,-0.9630753397941588,-0.0,-6.4658771670167425e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,2.587200833659153e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,2.724448495428078e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,2.0122706700931303e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,2.7244461307418533e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001292359374929,287.3451843261719,294.1499938964844,282.4747314453125,282.1313171386719,286.4002990722656,284.298828125,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002736964670475,3.4281924521373236e-10,0.0002736961178015,-0.0006275815539993,0.0,0.0,0.0,-0.0015419578412547,60.0,-0.894245445728302,-0.0,-5.1815414181533015e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,2.587200833659153e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,2.724448495428078e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,2.0122706700931303e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,2.7244461307418533e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001292359374929,287.3451843261719,294.1499938964844,282.4747314453125,282.1313171386719,286.4002990722656,284.298828125,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002736964670475,3.4281924521373236e-10,0.0002736961178015,-0.0006275815539993,0.0,0.0,0.0,-0.0015419578412547,60.0,-0.894245445728302,-0.0,-5.1815414181533015e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,2.0449175281100903e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.153397690562997e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,1.5904939573374577e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.153395871573593e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001021477801259,287.3494567871094,294.1499938964844,282.4389953613281,282.1043395996094,286.3934020996094,284.3017578125,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178961440222,2.7253307943730926e-10,0.0002178958675358,-0.0004985983250662,0.0,0.0,0.0,-0.0012273470638319,60.0,-0.7724806666374207,-0.0,-3.237055734572891e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,2.0449175281100903e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.153397690562997e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,1.5904939573374577e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.153395871573593e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001021477801259,287.3494567871094,294.1499938964844,282.4389953613281,282.1043395996094,286.3934020996094,284.3017578125,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178961440222,2.7253307943730926e-10,0.0002178958675358,-0.0004985983250662,0.0,0.0,0.0,-0.0012273470638319,60.0,-0.7724806666374207,-0.0,-3.237055734572891e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,1.564080776006449e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,1.647053250053432e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,1.2165092812210789e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,1.647051794861909e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.81290145823732e-05,287.3519287109375,294.1499938964844,282.4112243652344,282.0828552246094,286.3904724121094,284.3051452636719,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666568859945,2.0844660719721012e-10,0.0001666566822677,-0.0003813531075138,0.0,0.0,0.0,-0.0009387312456965,60.0,-0.6222546696662903,-0.0,-1.8937251766715235e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,1.453412824048428e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,1.5305146007449366e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,1.1304340659989975e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,1.5305131455534138e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.260092388605699e-05,287.3524169921875,294.1499938964844,282.4043884277344,282.0774841308594,286.3899841308594,284.3059387207031,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548682921566,1.937011523400756e-10,0.0001548680884297,-0.0003543756029102,0.0,0.0,0.0,-0.000872328877449,60.0,-0.5848533511161804,-0.0,-1.635221402729314e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,1.1966596503043547e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,1.2601409252965825e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.307368600275367e-06,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,1.2601398339029402e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,5.977558248559944e-05,287.3534240722656,294.1499938964844,282.3874816894531,282.0640869140625,286.3890991210937,284.3077087402344,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275103277293,1.5948314890934512e-10,0.0001275101676583,-0.0002917738165706,0.0,0.0,0.0,-0.0007182291592471,60.0,-0.495195984840393,-0.0,-1.1085107276542772e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.697383575257844e-06,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,1.021181742544286e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.542421826656209e-06,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,1.0211808330495842e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,4.844040086027235e-05,287.3541259765625,294.1499938964844,282.370849609375,282.0507202148437,286.3885192871094,284.3091125488281,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103330843558,1.2924068759634366e-10,0.0001033307198667,-0.0002364453248446,0.0,0.0,0.0,-0.0005820330115966,60.0,-0.4115098416805267,-0.0,-7.279603031484783e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,6.2020089899306186e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,6.531017334054923e-06,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,4.823792551178485e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,6.531011877086712e-06,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,3.0980292649473995e-05,287.3549499511719,294.1499938964844,282.33837890625,282.0240173339844,286.387939453125,284.3108825683594,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608570402022451e-05,8.265643031135639e-11,6.608561670873314e-05,-0.0001512196904513,0.0,0.0,0.0,-0.0003722417750395,60.0,-0.2740881741046905,-0.0,-2.977579294238808e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,6.2020089899306186e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,6.531017334054923e-06,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,4.823792551178485e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,6.531011877086712e-06,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,3.0980292649473995e-05,287.3549499511719,294.1499938964844,282.33837890625,282.0240173339844,286.387939453125,284.3108825683594,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608570402022451e-05,8.265643031135639e-11,6.608561670873314e-05,-0.0001512196904513,0.0,0.0,0.0,-0.0003722417750395,60.0,-0.2740881741046905,-0.0,-2.977579294238808e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,4.097312739759218e-06,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,4.314669695304474e-06,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,3.186803951393813e-06,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,4.314666057325667e-06,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,2.0466908608796075e-05,287.3553161621094,294.1499938964844,282.3070068359375,281.9973449707031,286.3877258300781,284.31170654296875,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365896165836602e-05,5.460631252729442e-11,4.365890708868392e-05,-9.99020630843006e-05,0.0,0.0,0.0,-0.0002459184033796,60.0,-0.1801534295082092,-0.0,-1.2995612919119992e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,4.097312739759218e-06,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,4.314669695304474e-06,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,3.186803951393813e-06,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,4.314666057325667e-06,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,2.0466908608796075e-05,287.3553161621094,294.1499938964844,282.3070068359375,281.9973449707031,286.3877258300781,284.31170654296875,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365896165836602e-05,5.460631252729442e-11,4.365890708868392e-05,-9.99020630843006e-05,0.0,0.0,0.0,-0.0002459184033796,60.0,-0.1801534295082092,-0.0,-1.2995612919119992e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,2.9445584459608654e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,3.1007634788693395e-06,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,2.2902158889337443e-06,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,3.100760750385234e-06,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,1.4708667549712118e-05,287.3554382324219,294.1499938964844,282.2767028808594,281.970703125,286.3876037597656,284.3121032714844,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137571184197441e-05,3.924309141534188e-11,3.1375675462186337e-05,-7.179511885624379e-05,0.0,0.0,0.0,-0.0001767303911037,60.0,-0.1253566145896911,-0.0,-6.711798478109543e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,2.9445584459608654e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,3.1007634788693395e-06,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,2.2902158889337443e-06,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,3.100760750385234e-06,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,1.4708667549712118e-05,287.3554382324219,294.1499938964844,282.2767028808594,281.970703125,286.3876037597656,284.3121032714844,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137571184197441e-05,3.924309141534188e-11,3.1375675462186337e-05,-7.179511885624379e-05,0.0,0.0,0.0,-0.0001767303911037,60.0,-0.1253566145896911,-0.0,-6.711798478109543e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,2.1887224193051225e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,2.30483124141756e-06,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.702342387943645e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,2.304829195054481e-06,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.093311311706202e-05,287.35552978515625,294.1499938964844,282.2474365234375,281.9440612792969,286.3875732421875,284.3123474121094,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332190160814207e-05,2.9169808929419005e-11,2.332187250431161e-05,-5.336608228390105e-05,0.0,0.0,0.0,-0.0001313655957346,60.0,-0.0910565480589866,-0.0,-3.7083430076689794e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,2.1887224193051225e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,2.30483124141756e-06,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.702342387943645e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,2.304829195054481e-06,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.093311311706202e-05,287.35552978515625,294.1499938964844,282.2474365234375,281.9440612792969,286.3875732421875,284.3123474121094,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332190160814207e-05,2.9169808929419005e-11,2.332187250431161e-05,-5.336608228390105e-05,0.0,0.0,0.0,-0.0001313655957346,60.0,-0.0910565480589866,-0.0,-3.7083430076689794e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
