time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,1.8565619939181488e-06,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,1.955050265678437e-06,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,1.4439950746236718e-06,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,1.955048446689034e-06,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.273903742723633e-06,287.3555603027344,294.1499938964844,282.2331848144531,281.9307556152344,286.3875427246094,284.3124084472656,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978260115720332e-05,2.4743028806395447e-11,1.978257751034107e-05,-4.526729753706604e-05,0.0,0.0,0.0,-0.0001114297192543,60.0,-0.0780009254813194,-0.0,-2.6681943113282536e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,1.5281772220987475e-06,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,1.6092450323412777e-06,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,1.188584292322048e-06,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,1.609243668099225e-06,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.633555469510611e-06,287.3555908203125,294.1499938964844,282.2192077636719,281.9174194335937,286.3875427246094,284.3124694824219,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628352219995577e-05,2.03665573988987e-11,1.628350219107233e-05,-3.726055365405045e-05,0.0,0.0,0.0,-9.1720386990346e-05,60.0,-0.0659353658556938,-0.0,-1.8077818755846128e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.369676376991264e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.866724894891377e-07,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,7.28753775547375e-07,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.866716936812736e-07,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,4.680343408836052e-06,287.3555908203125,294.1499938964844,282.1920166015625,281.8907165527344,286.3875427246094,284.3125,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.983918971556704e-06,1.2487338420241743e-11,9.98390714812558e-06,-2.284554284415208e-05,0.0,0.0,0.0,-5.6236531236208975e-05,60.0,-0.0437262132763862,-0.0,-6.795911489804185e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.369676376991264e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.866724894891377e-07,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,7.28753775547375e-07,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.866716936812736e-07,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,4.680343408836052e-06,287.3555908203125,294.1499938964844,282.1920166015625,281.8907165527344,286.3875427246094,284.3125,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.983918971556704e-06,1.2487338420241743e-11,9.98390714812558e-06,-2.284554284415208e-05,0.0,0.0,0.0,-5.6236531236208975e-05,60.0,-0.0437262132763862,-0.0,-6.795911489804185e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,4.847523769058171e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,5.104678280076769e-07,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,3.770302328121034e-07,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,5.104674301037448e-07,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,2.421436647637165e-06,287.3555603027344,294.1499938964844,282.1658630371094,281.86395263671875,286.38751220703125,284.3125,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.165352376934607e-06,6.460526558171864e-12,5.165346010471694e-06,-1.181950756290462e-05,0.0,0.0,0.0,-2.909493923652917e-05,60.0,-0.0257621146738529,-0.0,-1.819024098015376e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,4.847523769058171e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,5.104678280076769e-07,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,3.770302328121034e-07,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,5.104674301037448e-07,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,2.421436647637165e-06,287.3555603027344,294.1499938964844,282.1658630371094,281.86395263671875,286.38751220703125,284.3125,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.165352376934607e-06,6.460526558171864e-12,5.165346010471694e-06,-1.181950756290462e-05,0.0,0.0,0.0,-2.909493923652917e-05,60.0,-0.0257621146738529,-0.0,-1.819024098015376e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,2.1117506321388649e-07,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,2.2237762209442735e-07,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.6424753823685029e-07,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.2237742314246134e-07,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.0548623095019138e-06,287.35552978515625,294.1499938964844,282.14068603515625,281.8370666503906,286.38751220703125,284.3125,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.250224497402087e-06,2.814443339840822e-12,2.250221768917981e-06,-5.149016033101361e-06,0.0,0.0,0.0,-1.2674849131144583e-05,60.0,-0.0132593922317028,-0.0,-3.45210351190145e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,2.1117506321388649e-07,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,2.2237762209442735e-07,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.6424753823685029e-07,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.2237742314246134e-07,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.0548623095019138e-06,287.35552978515625,294.1499938964844,282.14068603515625,281.8370666503906,286.38751220703125,284.3125,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.250224497402087e-06,2.814443339840822e-12,2.250221768917981e-06,-5.149016033101361e-06,0.0,0.0,0.0,-1.2674849131144583e-05,60.0,-0.0132593922317028,-0.0,-3.45210351190145e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,8.13379372743839e-08,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,8.56528075132701e-08,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,6.326294510472509e-08,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,8.565273645899651e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,4.062995344611409e-07,287.35552978515625,294.1499938964844,282.119384765625,281.8133544921875,286.38751220703125,284.3125,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.667258839523129e-07,1.0840412768831076e-12,8.667248039273545e-07,-1.9832555153698195e-06,0.0,0.0,0.0,-4.882007488049567e-06,60.0,-0.0065106991678476,-0.0,-5.1213546614246534e-14,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.131543355853864e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.509862598453766e-08,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,5.5467651804974594e-08,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.509856203569144e-08,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,3.562350912034163e-07,287.35552978515625,294.1499938964844,282.1165466308594,281.8100891113281,286.38751220703125,284.3125,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.599300602123549e-07,9.504991195161128e-13,7.599290938742342e-07,-1.7388822470820742e-06,0.0,0.0,0.0,-4.280460416339338e-06,60.0,-0.0058464081957936,-0.0,-3.937002023761231e-14,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,3.499880563140324e-08,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,3.685544669451701e-08,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,2.7221336296179288e-08,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,3.6855414720093904e-08,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.748261411194108e-07,287.35552978515625,294.1499938964844,282.1048278808594,281.79656982421875,286.38751220703125,284.3125,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7295254173841386e-07,4.664566801391989e-13,3.729520585693537e-07,-8.53387689403462e-07,0.0,0.0,0.0,-2.100729034282267e-06,60.0,-0.003609798150137,-0.0,-9.482109481005318e-15,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,1.5918827145355863e-08,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,1.6763300081379384e-08,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.2381330627420084e-08,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,1.6763285870524672e-08,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.951777547532404e-08,287.35552978515625,294.1499938964844,282.0933837890625,281.7829895019531,286.38751220703125,284.3125,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6963321058938169e-07,2.121594729325577e-13,1.696329974265609e-07,-3.881548877870955e-07,0.0,0.0,0.0,-9.55493305809796e-07,60.0,-0.0021887181792408,-0.0,-1.9616463554033127e-15,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,1.1868380722646066e-09,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,1.2497983759018894e-09,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.230978204044503e-10,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,1.2497972656788647e-09,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,5.928497248675057e-09,287.35552978515625,294.1499938964844,282.0711975097656,281.7557067871094,286.38751220703125,284.3125,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2650162695138082e-08,1.5815241843453003e-14,1.2650146707926524e-08,-2.8945299490601428e-08,0.0,0.0,0.0,-7.126072887331247e-08,60.0,-0.0006554536521434,-0.0,-1.0903891525951559e-17,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,1.1868380722646066e-09,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,1.2497983759018894e-09,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.230978204044503e-10,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,1.2497972656788647e-09,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,5.928497248675057e-09,287.35552978515625,294.1499938964844,282.0711975097656,281.7557067871094,286.38751220703125,284.3125,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2650162695138082e-08,1.5815241843453003e-14,1.2650146707926524e-08,-2.8945299490601428e-08,0.0,0.0,0.0,-7.126072887331247e-08,60.0,-0.0006554536521434,-0.0,-1.0903891525951559e-17,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.1464910404667127e-10,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.260359538430733e-10,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.669495791611908e-10,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.260357595540441e-10,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.0722158716447439e-09,287.35552978515625,294.1499938964844,282.04998779296875,281.7282409667969,286.38751220703125,284.3125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,2.2852708614351513e-09,-2.864647004647441e-15,-2.2852679748552873e-09,5.229038979592815e-09,0.0,0.0,0.0,1.2863893061876297e-08,60.0,-0.0001409655960742,-0.0,-3.5666187536423623e-19,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.1464910404667127e-10,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.260359538430733e-10,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.669495791611908e-10,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.260357595540441e-10,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.0722158716447439e-09,287.35552978515625,294.1499938964844,282.04998779296875,281.7282409667969,286.38751220703125,284.3125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,2.2852708614351513e-09,-2.864647004647441e-15,-2.2852679748552873e-09,5.229038979592815e-09,0.0,0.0,0.0,1.2863893061876297e-08,60.0,-0.0001409655960742,-0.0,-3.5666187536423623e-19,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.2258011406206528e-11,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.3438770022088384e-11,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.7311815175835576e-11,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.343874920540668e-11,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.1118329173998019e-10,287.35552978515625,294.1499938964844,282.0292358398437,281.7006530761719,286.38751220703125,284.3125,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.440086743771275e-10,3.29139665597382e-16,2.440083413102201e-10,-5.53642243161789e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-3.289941741968505e-05,-0.0,-3.835052061762704e-21,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.2258011406206528e-11,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.3438770022088384e-11,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.7311815175835576e-11,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.343874920540668e-11,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.1118329173998019e-10,287.35552978515625,294.1499938964844,282.0292358398437,281.7006530761719,286.38751220703125,284.3125,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.440086743771275e-10,3.29139665597382e-16,2.440083413102201e-10,-5.53642243161789e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-3.289941741968505e-05,-0.0,-3.835052061762704e-21,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-4.860944979867554e-12,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-5.118812058252376e-12,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-3.780741344994176e-12,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-5.118807287762817e-12,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-2.4281408481097166e-11,287.35552978515625,294.1499938964844,282.0083923339844,281.6729431152344,286.38751220703125,284.3125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.276369619000576e-11,-7.240540865270206e-17,-5.2763626801066714e-11,1.206915123397323e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-9.726032658363692e-06,-0.0,-1.829110576354828e-22,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-4.860944979867554e-12,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-5.118812058252376e-12,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-3.780741344994176e-12,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-5.118807287762817e-12,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-2.4281408481097166e-11,287.35552978515625,294.1499938964844,282.0083923339844,281.6729431152344,286.38751220703125,284.3125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.276369619000576e-11,-7.240540865270206e-17,-5.2763626801066714e-11,1.206915123397323e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-9.726032658363692e-06,-0.0,-1.829110576354828e-22,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.9979553222656,281.6590576171875,286.38751220703125,284.3125,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.23103960606386e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.98748779296875,281.6451416015625,286.38751220703125,284.3125,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.498048383538844e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.966552734375,281.61724853515625,286.38751220703125,284.3125,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.025038040505024e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.966552734375,281.61724853515625,286.38751220703125,284.3125,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.025038040505024e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.945556640625,281.5893249511719,286.38751220703125,284.3125,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.560980419730185e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.945556640625,281.5893249511719,286.38751220703125,284.3125,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.560980419730185e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.924560546875,281.5613098144531,286.38751220703125,284.3125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.323156422789907e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.924560546875,281.5613098144531,286.38751220703125,284.3125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.323156422789907e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.9043884277344,281.5343933105469,286.38751220703125,284.3125,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.151232820324367e-06,-0.0,-5.066229408043303e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.9035339355469,281.53326416015625,286.38751220703125,284.3125,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1445607671921607e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8930358886719,281.51922607421875,286.38751220703125,284.3125,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.0642689833039185e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8825378417969,281.50518798828125,286.38751220703125,284.3125,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.988280928344466e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8615417480469,281.4770812988281,286.38751220703125,284.3125,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.8459826378602884e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8615417480469,281.4770812988281,286.38751220703125,284.3125,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.8459826378602884e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.8406066894531,281.4489440917969,286.38751220703125,284.3125,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7142959904958843e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.8406066894531,281.4489440917969,286.38751220703125,284.3125,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7142959904958843e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8197021484375,281.4208068847656,286.38751220703125,284.3125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.5915128415144864e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.8197021484375,281.4208068847656,286.38751220703125,284.3125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.5915128415144864e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7988586425781,281.3926696777344,286.38751220703125,284.3125,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4779975572309922e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7988586425781,281.3926696777344,286.38751220703125,284.3125,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4779975572309922e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
