time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093900,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7884826660156,281.37860107421875,286.38751220703125,284.3125,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4247126500777083e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7781066894531,281.3645324707031,286.38751220703125,284.3125,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.3734314734392683e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7574462890625,281.3363952636719,286.38751220703125,284.3125,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.2755374427797506e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.7574462890625,281.3363952636719,286.38751220703125,284.3125,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.2755374427797506e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.73687744140625,281.3083190917969,286.38751220703125,284.3125,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1848163694594405e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.73687744140625,281.3083190917969,286.38751220703125,284.3125,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1848163694594405e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.7164001464844,281.2802734375,286.38751220703125,284.3125,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407461063126e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-1.1011088645318523e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.7164001464844,281.2802734375,286.38751220703125,284.3125,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407461063126e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-1.1011088645318523e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.69610595703125,281.25225830078125,286.38751220703125,284.3125,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.0231398164251004e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.69610595703125,281.25225830078125,286.38751220703125,284.3125,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.0231398164251004e-06,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.6859741210937,281.23828125,286.38751220703125,284.3125,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407461063126e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-9.835404171099071e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.6759033203125,281.2243347167969,286.38751220703125,284.3125,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-9.493150514572336e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.6558837890625,281.1964416503906,286.38751220703125,284.3125,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-8.833008564579359e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.6558837890625,281.1964416503906,286.38751220703125,284.3125,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-8.833008564579359e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.63604736328125,281.16864013671875,286.38751220703125,284.3125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.205885819734249e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.63604736328125,281.16864013671875,286.38751220703125,284.3125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.205885819734249e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.61639404296875,281.14093017578125,286.38751220703125,284.3125,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.631136327290733e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.61639404296875,281.14093017578125,286.38751220703125,284.3125,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.631136327290733e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.596923828125,281.1133117675781,286.38751220703125,284.3125,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.093505018929136e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.596923828125,281.1133117675781,286.38751220703125,284.3125,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.093505018929136e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5872497558594,281.0995178222656,286.38751220703125,284.3125,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.840059540991206e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5776672363281,281.0857849121094,286.38751220703125,284.3125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.59663385249587e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5586242675781,281.0583801269531,286.38751220703125,284.3125,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.132326006991207e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5586242675781,281.0583801269531,286.38751220703125,284.3125,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.132326006991207e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.53985595703125,281.0310974121094,286.38751220703125,284.3125,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.696709877156536e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.53985595703125,281.0310974121094,286.38751220703125,284.3125,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.696709877156536e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5213317871094,281.0039367675781,286.38751220703125,284.3125,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.295023015605693e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.5213317871094,281.0039367675781,286.38751220703125,284.3125,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.295023015605693e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.5030517578125,280.9769287109375,286.38751220703125,284.3125,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407461063126e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-4.922483753944107e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.5030517578125,280.9769287109375,286.38751220703125,284.3125,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407461063126e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-4.922483753944107e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.4940185546875,280.9634704589844,286.38751220703125,284.3125,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168033494586e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.744411796764325e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4850769042969,280.9500732421875,286.38751220703125,284.3125,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.576359344810044e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4673767089844,280.9233703613281,286.38751220703125,284.3125,286.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.257560419773654e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4673767089844,280.9233703613281,286.38751220703125,284.3125,286.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.257560419773654e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.45001220703125,280.8968505859375,286.38751220703125,284.3125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.956750731504144e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.45001220703125,280.8968505859375,286.38751220703125,284.3125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.956750731504144e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.4328308105469,280.87030029296875,286.38751220703125,284.3125,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-3.6707425010718e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.4328308105469,280.87030029296875,286.38751220703125,284.3125,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-3.6707425010718e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4157409667969,280.8435974121094,286.38751220703125,284.3125,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.413881586311618e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4157409667969,280.8435974121094,286.38751220703125,284.3125,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.413881586311618e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.4072265625,280.8302001953125,286.38751220703125,284.3125,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.291827113116597e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
