time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096360,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.3987121582031,280.8167419433594,286.38751220703125,284.3125,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168033494586e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.174326934640703e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.3817749023437,280.7897644042969,286.38751220703125,284.3125,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.950256714484567e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.3817749023437,280.7897644042969,286.38751220703125,284.3125,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.88380728225621e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.950256714484567e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.36492919921875,280.7626647949219,286.38751220703125,284.3125,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-2.742354183737916e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.36492919921875,280.7626647949219,286.38751220703125,284.3125,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,7.110619601805035e-13,-7.460901118709842e-18,-7.110544791855133e-13,2.0038361161350826e-12,0.0,0.0,0.0,0.0,60.0,-2.742354183737916e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.3481140136719,280.7354431152344,286.38751220703125,284.3125,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.552213516082702e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.3481140136719,280.7354431152344,286.38751220703125,284.3125,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.552213516082702e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.33135986328125,280.7081298828125,286.38751220703125,284.3125,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.37482467468908e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.33135986328125,280.7081298828125,286.38751220703125,284.3125,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.37482467468908e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.3230285644531,280.6944580078125,286.38751220703125,284.3125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.2882935013512906e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.3146667480469,280.6807556152344,286.38751220703125,284.3125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.2056335069464694e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.29803466796875,280.6533203125,286.38751220703125,284.3125,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.0523822286122606e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.29803466796875,280.6533203125,286.38751220703125,284.3125,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.0523822286122606e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.28143310546875,280.6258544921875,286.38751220703125,284.3125,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.9093781133960882e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.28143310546875,280.6258544921875,286.38751220703125,284.3125,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.9093781133960882e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2648620605469,280.5983581542969,286.38751220703125,284.3125,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.883808109436824e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7711559507915808e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2648620605469,280.5983581542969,286.38751220703125,284.3125,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.883808109436824e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7711559507915808e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.24835205078125,280.57086181640625,286.38751220703125,284.3125,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6470521302380805e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.24835205078125,280.57086181640625,286.38751220703125,284.3125,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6470521302380805e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2400817871094,280.5570983886719,286.38751220703125,284.3125,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5905791883596978e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2318420410156,280.5433654785156,286.38751220703125,284.3125,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5331953306940704e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2153625488281,280.515869140625,286.38751220703125,284.3125,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.427536204801072e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.2153625488281,280.515869140625,286.38751220703125,284.3125,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.427536204801072e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.1988830566406,280.4884338378906,286.38751220703125,284.3125,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.883808109436824e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.324154368376185e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.1988830566406,280.4884338378906,286.38751220703125,284.3125,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.4778824785364204e-12,-8.883808109436824e-18,-3.477873588078606e-12,2.977863615416521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.324154368376185e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-5.116784274929176e-13,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-5.388222962428302e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-3.9797277886360893e-13,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-5.388218083518529e-13,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-2.5559376663764066e-12,287.35552978515625,294.1499938964844,281.1824035644531,280.4610595703125,286.38751220703125,284.3125,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0001012564913045e-12,-5.4195819079193376e-18,2.000106677502167e-12,-6.516679557089233e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2307917529597034e-07,-0.0,-2.0267154052839512e-24,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-5.116784274929176e-13,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-5.388222962428302e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-3.9797277886360893e-13,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-5.388218083518529e-13,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-2.5559376663764066e-12,287.35552978515625,294.1499938964844,281.1824035644531,280.4610595703125,286.38751220703125,284.3125,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0001012564913045e-12,-5.4195819079193376e-18,2.000106677502167e-12,-6.516679557089233e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2307917529597034e-07,-0.0,-2.0267154052839512e-24,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1659545898437,280.4337463378906,286.38751220703125,284.3125,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.14767630066126e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1659545898437,280.4337463378906,286.38751220703125,284.3125,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.14767630066126e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1577453613281,280.4201354980469,286.38751220703125,284.3125,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.1135193034306218e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1495056152344,280.4065246582031,286.38751220703125,284.3125,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.0734417088542616e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.133056640625,280.37939453125,286.38751220703125,284.3125,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.932865197015417e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.133056640625,280.37939453125,286.38751220703125,284.3125,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.932865197015417e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1165771484375,280.3523864746094,286.38751220703125,284.3125,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-9.247447252391797e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1165771484375,280.3523864746094,286.38751220703125,284.3125,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-9.247447252391797e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1000671386719,280.3255310058594,286.38751220703125,284.3125,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.609849544427561e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.1000671386719,280.3255310058594,286.38751220703125,284.3125,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.609849544427561e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.08355712890625,280.2987976074219,286.38751220703125,284.3125,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.004131757388677e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.08355712890625,280.2987976074219,286.38751220703125,284.3125,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.004131757388677e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0752868652344,280.2854919433594,286.38751220703125,284.3125,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.72632091639025e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
