time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0670166015625,280.2722473144531,286.38751220703125,284.3125,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.466727680593976e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0504455566406,280.2458801269531,286.38751220703125,284.3125,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.936154761660873e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0504455566406,280.2458801269531,286.38751220703125,284.3125,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.936154761660873e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0338439941406,280.2196960449219,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.45112478991905e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0338439941406,280.2196960449219,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.45112478991905e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0171813964844,280.1937255859375,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.993420870709087e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,281.0171813964844,280.1937255859375,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.993420870709087e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.00048828125,280.1679992675781,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407585140218e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-5.576704964482816e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,2.558392137464588e-13,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,2.694111481214151e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.989863894318045e-13,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,2.6941090417592643e-13,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,1.2779688331882033e-12,287.35552978515625,294.1499938964844,281.00048828125,280.1679992675781,286.38751220703125,284.3125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,8.223763467082867e-13,-6.22407585140218e-18,-8.22370112545795e-13,-1.3591171374102706e-12,0.0,0.0,0.0,0.0,60.0,-5.576704964482816e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.9920959472656,280.1552429199219,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.378594281069129e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.98370361328125,280.1425170898437,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.1941462686500024e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.9668884277344,280.1172790527344,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.8206960201468974e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.9668884277344,280.1172790527344,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.8206960201468974e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.95001220703125,280.0923156738281,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.449522705840536e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.95001220703125,280.0923156738281,286.38751220703125,284.3125,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-4.449522705840536e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,5.116784274929176e-13,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,5.388222962428302e-13,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,3.9797277886360893e-13,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,5.388218083518529e-13,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,2.5559376663764066e-12,287.35552978515625,294.1499938964844,280.9326477050781,280.06756591796875,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,3.5335397802205293e-12,-8.265394648602378e-18,-3.533531323443584e-12,1.2963869344337353e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.155772259650804e-08,-0.0,-2.0267154052839512e-24,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,5.116784274929176e-13,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,5.388222962428302e-13,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,3.9797277886360893e-13,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,5.388218083518529e-13,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,2.5559376663764066e-12,287.35552978515625,294.1499938964844,280.9326477050781,280.06756591796875,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,3.5335397802205293e-12,-8.265394648602378e-18,-3.533531323443584e-12,1.2963869344337353e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.155772259650804e-08,-0.0,-2.0267154052839512e-24,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.9145202636719,280.0428771972656,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.884793287056709e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.9145202636719,280.0428771972656,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168447084893e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.884793287056709e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.9051818847656,280.0306091308594,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.748165156025608e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.89569091796875,280.0183410644531,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488898646319e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.6001512881966846e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.87615966796875,279.99395751953125,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.3633291707246826e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.87615966796875,279.99395751953125,286.38751220703125,284.3125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.3633291707246826e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8560485839844,279.96978759765625,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8560485839844,279.96978759765625,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8354187011719,279.94580078125,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.9170106330411727e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8354187011719,279.94580078125,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.9170106330411727e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8143005371094,279.92205810546875,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.7143455483269463e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8143005371094,279.92205810546875,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.7143455483269463e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.8036193847656,279.9103088378906,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.659694331441642e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7928161621094,279.89862060546875,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.5390061608732143e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7709655761719,279.8754577636719,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.3591123721189443e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7709655761719,279.8754577636719,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.3591123721189443e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7488708496094,279.8526611328125,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.19288143199492e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7488708496094,279.8526611328125,286.38751220703125,284.3125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.19288143199492e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7265319824219,279.8302001953125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.0357591168362887e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7265319824219,279.8302001953125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.0357591168362887e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7041015625,279.8081359863281,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.7041015625,279.8081359863281,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.6928405761719,279.7972717285156,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.8285398084572083e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.6815490722656,279.7864990234375,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.7488400061438373e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.6590270996094,279.76531982421875,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6372604605408014e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
