time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101280,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.6590270996094,279.76531982421875,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6372604605408014e-08,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.63653564453125,279.7445983886719,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.5484522108977217e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.63653564453125,279.7445983886719,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.5484522108977217e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.6141662597656,279.7243957519531,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4345953758265752e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.6141662597656,279.7243957519531,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4345953758265752e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.59197998046875,279.7047119140625,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.329847165720821e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.59197998046875,279.7047119140625,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.329847165720821e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.5809936523437,279.6950988769531,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.277473060667944e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.570068359375,279.68560791015625,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.488267480453942e-05,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.5484313964844,279.6671142578125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.670276434306288e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.5484313964844,279.6671142578125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.670276434306288e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.5272216796875,279.64923095703125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5647150323493406e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.5272216796875,279.64923095703125,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5647150323493406e-06,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.50640869140625,279.6319885253906,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.491100740888214e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.50640869140625,279.6319885253906,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.491100740888214e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.48614501953125,279.6154479980469,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.499729643863248e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.48614501953125,279.6154479980469,286.38751220703125,284.3125,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.8011688606752e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.499729643863248e-07,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4761962890625,279.6074523925781,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.406932253506966e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4664306640625,279.5996398925781,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.682803230096397e-07,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4473571777344,279.5845642089844,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.43973905312123e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4473571777344,279.5845642089844,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-6.43973905312123e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4289855957031,279.5702514648437,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.7576112060501146e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4289855957031,279.5702514648437,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.8424884850560114e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-2.7576112060501146e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4114074707031,279.5567626953125,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4141011916990465e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.4114074707031,279.5567626953125,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-1.4141011916990465e-08,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.3946228027344,279.5440979003906,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.994684996821434e-09,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.3946228027344,279.5440979003906,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842488071465704e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-8.994684996821434e-09,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.3865966796875,279.5381164550781,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-7.719489047985917e-09,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.3787536621094,279.5323181152344,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168033494586e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.785863870817366e-09,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.3638610839844,279.5214233398437,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0,287.35552978515625,294.1499938964844,280.3638610839844,279.5214233398437,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667191534443951e-13,-6.842487657875398e-18,-7.667123229707088e-13,3.2235946225735173e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.3500061035156,279.511474609375,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168033494586e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.351268317355107e-09,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,-2.558392137464588e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,-2.694111481214151e-13,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,-1.989863894318045e-13,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,-2.6941090417592643e-13,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,-1.2779688331882033e-12,287.35552978515625,294.1499938964844,280.3500061035156,279.511474609375,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9444441716476298e-12,-4.801168033494586e-18,1.944448942137189e-12,-2.333144528271492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.351268317355107e-09,-0.0,-5.066788513209878e-25,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,6.958570608617265e-09,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.327713991145401e-09,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,5.412230663637274e-09,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.3277073298072545e-09,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,3.4759473521717155e-08,287.35552978515625,294.1499938964844,280.33856201171875,279.504638671875,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.414004699057841e-08,9.272595712095377e-14,7.413995462002276e-08,-1.696551095164978e-07,0.0,0.0,0.0,-4.176108632236719e-07,60.0,-0.0002123216690961,-0.0,-3.7483370496996254e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,6.958570608617265e-09,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.327713991145401e-09,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,5.412230663637274e-09,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.3277073298072545e-09,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,3.4759473521717155e-08,287.35552978515625,294.1499938964844,280.33856201171875,279.504638671875,286.38751220703125,284.3125,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.414004699057841e-08,9.272595712095377e-14,7.413995462002276e-08,-1.696551095164978e-07,0.0,0.0,0.0,-4.176108632236719e-07,60.0,-0.0002123216690961,-0.0,-3.7483370496996254e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,1.144235781680436e-07,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,1.2049359554566766e-07,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,8.899625925096188e-08,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,1.2049349606968462e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,5.71568989471416e-07,287.35546875,294.1499938964844,280.3308410644531,279.5028381347656,286.38751220703125,284.3124694824219,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2191942460049177e-06,1.5249416313034558e-12,1.2191927680760273e-06,-2.78983793577936e-06,0.0,0.0,0.0,-6.86738349031657e-06,60.0,-0.0025508636608719,-0.0,-1.0135136138548009e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,1.144235781680436e-07,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,1.2049359554566766e-07,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,8.899625925096188e-08,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,1.2049349606968462e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,5.71568989471416e-07,287.35546875,294.1499938964844,280.3308410644531,279.5028381347656,286.38751220703125,284.3124694824219,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2191942460049177e-06,1.5249416313034558e-12,1.2191927680760273e-06,-2.78983793577936e-06,0.0,0.0,0.0,-6.86738349031657e-06,60.0,-0.0025508636608719,-0.0,-1.0135136138548009e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,2.502255824765598e-07,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,2.63499742914064e-07,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,1.946202274893949e-07,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,2.634994871186791e-07,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,1.249927663593553e-06,287.35546875,294.1499938964844,280.32830810546875,279.5037536621094,286.38751220703125,284.3124694824219,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.666177124410752e-06,3.33473288045838e-12,2.66617371380562e-06,-6.100914106355049e-06,0.0,0.0,0.0,-1.5017823898233472e-05,60.0,-0.0071921609342098,-0.0,-4.846877022998686e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,4.773706336891337e-07,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,5.026945473218802e-07,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,3.712888769769052e-07,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,5.026940925745293e-07,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,2.3845632313168608e-06,287.35546875,294.1499938964844,280.32666015625,279.505859375,286.38751220703125,284.3124694824219,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086444616608787e-06,6.361894518136513e-12,5.086438250145875e-06,-1.1639111107797362e-05,0.0,0.0,0.0,-2.865049464162439e-05,60.0,-0.0148541433736681,-0.0,-1.7640462658327638e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,1.3714145552512491e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,1.4441664006881183e-06,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,1.066657546289207e-06,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,1.4441650364460656e-06,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,6.850494628451997e-06,287.3554992675781,294.1499938964844,280.3258361816406,279.51336669921875,286.38751220703125,284.3125305175781,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612664017477073e-05,1.827685398858581e-11,1.4612644918088336e-05,-3.343753996887244e-05,0.0,0.0,0.0,-8.23090085759759e-05,60.0,-0.0457894094288349,-0.0,-1.4559152494708627e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
