time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,1.3714145552512491e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,1.4441664006881183e-06,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,1.066657546289207e-06,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,1.4441650364460656e-06,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,6.850494628451997e-06,287.3554992675781,294.1499938964844,280.3258361816406,279.51336669921875,286.38751220703125,284.3125305175781,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612664017477073e-05,1.827685398858581e-11,1.4612644918088336e-05,-3.343753996887244e-05,0.0,0.0,0.0,-8.23090085759759e-05,60.0,-0.0457894094288349,-0.0,-1.4559152494708627e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,3.095693045906956e-06,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,3.2599155019852333e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,2.40776535065379e-06,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,3.259912773501128e-06,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,1.546361636428628e-05,287.3556213378906,294.1499938964844,280.3282165527344,279.525146484375,286.38739013671875,284.3127746582031,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298523370176554e-05,4.125641495100752e-11,3.298519368399866e-05,-7.547866698587313e-05,0.0,0.0,0.0,-0.0001857964962255,60.0,-0.107833094894886,-0.0,-7.418470004960652e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,3.095693045906956e-06,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,3.2599155019852333e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,2.40776535065379e-06,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,3.259912773501128e-06,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,1.546361636428628e-05,287.3556213378906,294.1499938964844,280.3282165527344,279.525146484375,286.38739013671875,284.3127746582031,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298523370176554e-05,4.125641495100752e-11,3.298519368399866e-05,-7.547866698587313e-05,0.0,0.0,0.0,-0.0001857964962255,60.0,-0.107833094894886,-0.0,-7.418470004960652e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.917185717407847e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,6.231084626051597e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,4.602263288688846e-06,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,6.231079169083387e-06,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.955754462163896e-05,287.3558654785156,294.1499938964844,280.3336486816406,279.5408935546875,286.3870544433594,284.3133544921875,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304898852249607e-05,7.885874592217235e-11,6.304890848696232e-05,-0.0001442721259081,0.0,0.0,0.0,-0.0003551371046341,60.0,-0.2137335836887359,-0.0,-2.7103722044508045e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,5.917185717407847e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,6.231084626051597e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,4.602263288688846e-06,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,6.231079169083387e-06,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.955754462163896e-05,287.3558654785156,294.1499938964844,280.3336486816406,279.5408935546875,286.3870544433594,284.3133544921875,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304898852249607e-05,7.885874592217235e-11,6.304890848696232e-05,-0.0001442721259081,0.0,0.0,0.0,-0.0003551371046341,60.0,-0.2137335836887359,-0.0,-2.7103722044508045e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.753136509971227e-06,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,1.0270528036926407e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,7.585785624542041e-06,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,1.027051894197939e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,4.871889905189164e-05,287.3567810058594,294.1499938964844,280.3419494628906,279.56036376953125,286.385986328125,284.31463623046875,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222770486,1.2998110920925399e-10,0.0001039221460814,-0.0002378003846388,0.0,0.0,0.0,-0.0005853647598996,60.0,-0.3697613179683685,-0.0,-7.36354921482274e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.753136509971227e-06,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,1.0270528036926407e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,7.585785624542041e-06,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,1.027051894197939e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,4.871889905189164e-05,287.3567810058594,294.1499938964844,280.3419494628906,279.56036376953125,286.385986328125,284.31463623046875,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222770486,1.2998110920925399e-10,0.0001039221460814,-0.0002378003846388,0.0,0.0,0.0,-0.0005853647598996,60.0,-0.3697613179683685,-0.0,-7.36354921482274e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,1.18591515274602e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,1.2488264474086463e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.223799679602962e-06,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,1.2488253560150042e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,5.92388714721892e-05,287.35760498046875,294.1499938964844,280.3471374511719,279.5714111328125,286.3849182128906,284.31549072265625,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804840769462203e-10,0.0001263625163119,-0.0002891495241783,0.0,0.0,0.0,-0.000711765140295,60.0,-0.4625966250896454,-0.0,-1.0886939127985327e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,1.399901793774916e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,1.4741647646587808e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,1.088814315153286e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,1.474163400416728e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,6.992793350946158e-05,287.3586730957031,294.1499938964844,280.3529968261719,279.5832824707031,286.38336181640625,284.3163452148437,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637958679,1.8656690081719768e-10,0.000149163606693,-0.0003413240483496,0.0,0.0,0.0,-0.0008401974337175,60.0,-0.5602397322654724,-0.0,-1.5170281697507442e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,1.8581027688924223e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,1.95667271327693e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,1.4451934475800954e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,1.956671076186467e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.281600796384736e-05,287.3614501953125,294.1499938964844,280.3665771484375,279.6093444824219,286.3785095214844,284.3173828125,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865337489,2.4763205375144537e-10,0.0001979862863663,-0.0004530427104327,0.0,0.0,0.0,-0.0011152023216709,60.0,-0.7654831409454346,-0.0,-2.672624788147004e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,1.8581027688924223e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,1.95667271327693e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,1.4451934475800954e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,1.956671076186467e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.281600796384736e-05,287.3614501953125,294.1499938964844,280.3665771484375,279.6093444824219,286.3785095214844,284.3173828125,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865337489,2.4763205375144537e-10,0.0001979862863663,-0.0004530427104327,0.0,0.0,0.0,-0.0011152023216709,60.0,-0.7654831409454346,-0.0,-2.672624788147004e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,2.5207487851730548e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,2.654471245477908e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,1.9605855413828976e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,2.6544688807916827e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.000125916514662,287.3652038574219,294.1499938964844,280.3825378417969,279.6383056640625,286.36944580078125,284.3150329589844,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685930812731,3.3594349524435074e-10,0.000268592761131,-0.0006146084633655,0.0,0.0,0.0,-0.0015129097737371,60.0,-1.0220696926116943,-0.0,-4.9187822703800074e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,2.5207487851730548e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,2.654471245477908e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,1.9605855413828976e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,2.6544688807916827e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.000125916514662,287.3652038574219,294.1499938964844,280.3825378417969,279.6383056640625,286.36944580078125,284.3150329589844,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685930812731,3.3594349524435074e-10,0.000268592761131,-0.0006146084633655,0.0,0.0,0.0,-0.0015129097737371,60.0,-1.0220696926116943,-0.0,-4.9187822703800074e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,3.7308451283024624e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,3.928761725546792e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,2.9017732231295668e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,3.928758087567985e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001863632933236,287.3693542480469,294.1499938964844,280.4007263183594,279.6698913574219,286.3495788574219,284.2997436523437,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950563259422,4.947348086759007e-10,0.0003950558311771,-0.0009056102717295,0.0,0.0,0.0,-0.0022256223019212,60.0,-1.4460718631744385,-0.0,-1.0774890313314245e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,3.7308451283024624e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,3.928761725546792e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,2.9017732231295668e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,3.928758087567985e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001863632933236,287.3693542480469,294.1499938964844,280.4007263183594,279.6698913574219,286.3495788574219,284.2997436523437,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950563259422,4.947348086759007e-10,0.0003950558311771,-0.0009056102717295,0.0,0.0,0.0,-0.0022256223019212,60.0,-1.4460718631744385,-0.0,-1.0774890313314245e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,3.526341242832132e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,3.713409023475833e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,2.7427144232206047e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,3.713405749294907e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.000176147907041,287.36981201171875,294.1499938964844,280.42095947265625,279.703857421875,286.3014831542969,284.2594909667969,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007281836587935,8.229643633228531e-10,0.0007281828438863,-0.0014354032464325,0.0,0.0,0.0,-0.0040478184819221,60.0,-2.298569917678833,-0.0,-9.626022645647936e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,3.526341242832132e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,3.713409023475833e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,2.7427144232206047e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,3.713405749294907e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.000176147907041,287.36981201171875,294.1499938964844,280.42095947265625,279.703857421875,286.3014831542969,284.2594909667969,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007281836587935,8.229643633228531e-10,0.0007281828438863,-0.0014354032464325,0.0,0.0,0.0,-0.0040478184819221,60.0,-2.298569917678833,-0.0,-9.626022645647936e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.00274608284235e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.48032975429669e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.002147322054952e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.480321750743316e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0004497054615058,287.3700866699219,294.1499938964844,280.4317932128906,279.7216491699219,286.2620544433594,284.2326354980469,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000845088798087,9.881042650761174e-10,0.0008450878085568,-0.0017526526935398,0.0,0.0,0.0,-0.0047335922718048,60.0,-2.953383684158325,-0.0,-6.27405114528301e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.00723462109454e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.485056943958624e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,7.005638326518238e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.485048212809488e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004499296774156,287.3678894042969,294.1499938964844,280.4430847167969,279.7398986816406,286.2135925292969,284.1986694335937,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730300516821,1.1716646541870546e-09,0.0009730288875289,-0.0021072928793728,0.0,0.0,0.0,-0.0054598073475062,60.0,-3.6865005493164062,-0.0,-6.280305342443171e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.029887587530538e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.508911170996726e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.023257057880983e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.50890316744335e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004510612343437,287.3629150390625,294.1499938964844,280.4669494628906,279.7777709960937,286.11553955078125,284.0995483398437,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.183248519897461,-0.0,-6.311927336355438e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.029887587530538e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.508911170996726e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.023257057880983e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.50890316744335e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004510612343437,287.3629150390625,294.1499938964844,280.4669494628906,279.7777709960937,286.11553955078125,284.0995483398437,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.183248519897461,-0.0,-6.311927336355438e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.050973312696442e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.531115210847928e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.039657066343352e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.531107207294554e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004521145310718,287.35797119140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0193786621094,283.9569396972656,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644147357903,1.703183150070231e-09,0.0009644129895605,-0.0035132635384798,0.0,0.0,0.0,-0.0056571494787931,60.0,-4.240637302398682,-0.0,-6.341433334000612e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.050973312696442e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.531115210847928e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.039657066343352e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.531107207294554e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004521145310718,287.35797119140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0193786621094,283.9569396972656,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644147357903,1.703183150070231e-09,0.0009644129895605,-0.0035132635384798,0.0,0.0,0.0,-0.0056571494787931,60.0,-4.240637302398682,-0.0,-6.341433334000612e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.061348828254268e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.542041516397148e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.047726830933243e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.542033512843771e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004526328120846,287.3530578613281,294.1499938964844,280.51922607421875,279.8578491210937,285.9251708984375,283.7924499511719,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655198664404,1.8323919048768287e-09,0.0009655180037952,-0.0038518437650054,0.0,0.0,0.0,-0.0057212044484913,60.0,-4.2372636795043945,-0.0,-6.355973880545207e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.061348828254268e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.542041516397148e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.047726830933243e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.542033512843771e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004526328120846,287.3530578613281,294.1499938964844,280.51922607421875,279.8578491210937,285.9251708984375,283.7924499511719,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655198664404,1.8323919048768287e-09,0.0009655180037952,-0.0038518437650054,0.0,0.0,0.0,-0.0057212044484913,60.0,-4.2372636795043945,-0.0,-6.355973880545207e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.065543417818844e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.54645875026472e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.050989370327443e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.546450746711344e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004528423596639,287.3481750488281,294.1499938964844,280.5473022460937,279.8995361328125,285.8330383300781,283.6239929199219,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664938226,1.884595146606216e-09,0.0009659646311774,-0.0039886371232569,0.0,0.0,0.0,-0.0057470849715173,60.0,-4.223532199859619,-0.0,-6.361852911140886e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.065543417818844e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.54645875026472e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.050989370327443e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.546450746711344e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004528423596639,287.3481750488281,294.1499938964844,280.5473022460937,279.8995361328125,285.8330383300781,283.6239929199219,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664938226,1.884595146606216e-09,0.0009659646311774,-0.0039886371232569,0.0,0.0,0.0,-0.0057470849715173,60.0,-4.223532199859619,-0.0,-6.361852911140886e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.065511403605342e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.546424553263932e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.050963904475793e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.546416549710556e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004528407298494,287.34576416015625,294.1499938964844,280.5617370605469,279.920654296875,285.7877197265625,283.5424499511719,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.884158606912933e-09,0.0009659609058871,-0.0039874934591352,0.0,0.0,0.0,-0.00574686890468,60.0,-4.214859008789063,-0.0,-6.36180388369212e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.0655405074358e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.546455112285912e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.050986459944397e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.546447836328298e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004528421850409,287.3433532714844,294.1499938964844,280.5764465332031,279.9419250488281,285.742919921875,283.4635925292969,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656789153,1.8844970028908392e-09,0.0009659637580625,-0.0039883800782263,0.0,0.0,0.0,-0.0057470360770821,60.0,-4.205471038818359,-0.0,-6.36184225299985e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.07275898498483e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.55405630520545e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.056600588839501e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.554048301652074e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004532027523964,287.33856201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.6548156738281,283.30828857421875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974366892198986e-09,0.0009667318081483,-0.0042238757014274,0.0,0.0,0.0,-0.0057915863581001,60.0,-4.187123775482178,-0.0,-6.371970329155374e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.07275898498483e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.55405630520545e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.056600588839501e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.554048301652074e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004532027523964,287.33856201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.6548156738281,283.30828857421875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974366892198986e-09,0.0009667318081483,-0.0042238757014274,0.0,0.0,0.0,-0.0057915863581001,60.0,-4.187123775482178,-0.0,-6.371970329155374e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.09966038307175e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.582385246176273e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.077524060150608e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.582377970218658e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004545465635601,287.3338317871094,294.1499938964844,280.63726806640625,280.02783203125,285.5685729980469,283.1381530761719,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3094797185763127e-09,0.0009695967310108,-0.005101999733597,0.0,0.0,0.0,-0.0059577133506536,60.0,-4.174054145812988,-0.0,-6.409807440377335e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.09966038307175e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.582385246176273e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.077524060150608e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.582377970218658e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004545465635601,287.3338317871094,294.1499938964844,280.63726806640625,280.02783203125,285.5685729980469,283.1381530761719,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3094797185763127e-09,0.0009695967310108,-0.005101999733597,0.0,0.0,0.0,-0.0059577133506536,60.0,-4.174054145812988,-0.0,-6.409807440377335e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.146473894361408e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.63168204179965e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.113934407243505e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.631674765842035e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004568849981296,287.3291015625,294.1499938964844,280.66864013671875,280.0707702636719,285.48394775390625,282.93023681640625,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745862917043,2.892669659360081e-09,0.0009745833813212,-0.0066301515325903,0.0,0.0,0.0,-0.0062468242831528,60.0,-4.1695332527160645,-0.0,-6.47592059976887e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.146473894361408e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.63168204179965e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.113934407243505e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.631674765842035e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004568849981296,287.3291015625,294.1499938964844,280.66864013671875,280.0707702636719,285.48394775390625,282.93023681640625,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745862917043,2.892669659360081e-09,0.0009745833813212,-0.0066301515325903,0.0,0.0,0.0,-0.0062468242831528,60.0,-4.1695332527160645,-0.0,-6.47592059976887e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.195997699862346e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.683832467999308e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.152452599257231e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.683825192041696e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004593587946146,287.32440185546875,294.1499938964844,280.700439453125,280.1133117675781,285.40087890625,282.6845397949219,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798628743737,3.509627033437823e-09,0.0009798593819141,-0.0082467347383499,0.0,0.0,0.0,-0.0065526789985597,60.0,-4.16981840133667,-0.0,-6.546231645643277e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.195997699862346e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.683832467999308e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.152452599257231e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.683825192041696e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004593587946146,287.32440185546875,294.1499938964844,280.700439453125,280.1133117675781,285.40087890625,282.6845397949219,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798628743737,3.509627033437823e-09,0.0009798593819141,-0.0082467347383499,0.0,0.0,0.0,-0.0065526789985597,60.0,-4.16981840133667,-0.0,-6.546231645643277e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.21728351386264e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.706247510621324e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.169008313212544e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.70624023466371e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004604220739565,287.3220520019531,294.1499938964844,280.7164306640625,280.1343688964844,285.3599548339844,282.55438232421875,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821308776736,3.774802692646517e-09,0.000982127035968,-0.0089415423572063,0.0,0.0,0.0,-0.0066841384395956,60.0,-4.169333934783936,-0.0,-6.576568267746552e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
