time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105960,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.237421181751416e-05,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.727454016683625e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.184671267168596e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.727446740726008e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004614280187524,287.3197021484375,294.1499938964844,280.73248291015625,280.1552429199219,285.3194580078125,282.4239196777344,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842764120548,4.025675792718175e-09,0.0009842723375186,-0.0095988633111119,0.0,0.0,0.0,-0.0068085077218711,60.0,-4.167997360229492,-0.0,-6.605333879861064e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.287114517064764e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.77978270384483e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.223321154015139e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.779775427887216e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004639102844521,287.3150634765625,294.1499938964844,280.7646179199219,280.1962280273437,285.2395935058594,282.1661682128906,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895699331536,4.644751250282297e-09,0.0009895652765408,-0.011220870539546,0.0,0.0,0.0,-0.0071154059842228,60.0,-4.165507316589356,-0.0,-6.67658497377488e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.287114517064764e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.77978270384483e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.223321154015139e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.779775427887216e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004639102844521,287.3150634765625,294.1499938964844,280.7646179199219,280.1962280273437,285.2395935058594,282.1661682128906,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895699331536,4.644751250282297e-09,0.0009895652765408,-0.011220870539546,0.0,0.0,0.0,-0.0071154059842228,60.0,-4.165507316589356,-0.0,-6.67658497377488e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.313804184785111e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.807888272916898e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.244080188684165e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.807880996959284e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004652434727177,287.3104248046875,294.1499938964844,280.7966613769531,280.2359924316406,285.16131591796875,281.920166015625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977227074931534e-09,0.0009924119804054,-0.0120919328182935,0.0,0.0,0.0,-0.0072802472859621,60.0,-4.164252281188965,-0.0,-6.715008282753844e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.313804184785111e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.807888272916898e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.244080188684165e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.807880996959284e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004652434727177,287.3104248046875,294.1499938964844,280.7966613769531,280.2359924316406,285.16131591796875,281.920166015625,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977227074931534e-09,0.0009924119804054,-0.0120919328182935,0.0,0.0,0.0,-0.0072802472859621,60.0,-4.164252281188965,-0.0,-6.715008282753844e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.308752487413584e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.802568820305169e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.240150443976745e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.802561544347554e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004649911425076,287.3058166503906,294.1499938964844,280.8284606933594,280.2742614746094,285.0848999023437,281.7235717773437,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229467800624e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.14300537109375,-0.0,-6.707719535370418e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.308752487413584e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.802568820305169e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.240150443976745e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.802561544347554e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004649911425076,287.3058166503906,294.1499938964844,280.8284606933594,280.2742614746094,285.0848999023437,281.7235717773437,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229467800624e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.14300537109375,-0.0,-6.707719535370418e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.304618288297206e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.79821488726884e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.236935198307037e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.798207611311228e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004647846217267,287.30126953125,294.1499938964844,280.85986328125,280.310791015625,285.0104675292969,281.569091796875,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.119614124298096,-0.0,-6.701755950189181e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.304618288297206e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.79821488726884e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.236935198307037e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.798207611311228e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004647846217267,287.30126953125,294.1499938964844,280.85986328125,280.310791015625,285.0104675292969,281.569091796875,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.119614124298096,-0.0,-6.701755950189181e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.2995775048621e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.792907076189294e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.233014184748754e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.79289980023168e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0004645328444894,287.29901123046875,294.1499938964844,280.8753662109375,280.32830810546875,284.9740295410156,281.5064697265625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830755075618e-09,0.0009908939246088,-0.0116271702572703,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.107043743133545,-0.0,-6.694493492886977e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.292961476603524e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.785940346773714e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.227868627524003e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.7859330708161e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004642023704946,287.2967529296875,294.1499938964844,280.8907165527344,280.3452453613281,284.9380187988281,281.4512634277344,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378487839596e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.093866348266602,-0.0,-6.684968667514114e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.27736546145752e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.769516327651218e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.215738150989637e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.769509779289363e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004634233191609,287.29229736328125,294.1499938964844,280.9208068847656,280.3773803710937,284.8674011230469,281.361328125,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523003305223483e-09,0.0009885268518701,-0.0109018888324499,0.0,0.0,0.0,-0.0070550637319684,60.0,-4.066112041473389,-0.0,-6.662542517688054e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.27736546145752e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.769516327651218e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.215738150989637e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.769509779289363e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004634233191609,287.29229736328125,294.1499938964844,280.9208068847656,280.3773803710937,284.8674011230469,281.361328125,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523003305223483e-09,0.0009885268518701,-0.0109018888324499,0.0,0.0,0.0,-0.0070550637319684,60.0,-4.066112041473389,-0.0,-6.662542517688054e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.262981620850042e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754369966685772e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.204550638562068e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.754362690728158e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004627048328984,287.2878723144531,294.1499938964844,280.95001220703125,280.40692138671875,284.7986755371094,281.2944030761719,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.0382513999938965,-0.0,-6.641892724701394e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.262981620850042e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754369966685772e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.204550638562068e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.754362690728158e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004627048328984,287.2878723144531,294.1499938964844,280.95001220703125,280.40692138671875,284.7986755371094,281.2944030761719,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.0382513999938965,-0.0,-6.641892724701394e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.253610915038736e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.744502312969416e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.197262311819941e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.744495037011802e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004622367559932,287.28350830078125,294.1499938964844,280.9794311523437,280.434814453125,284.7317199707031,281.2445373535156,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.011934757232666,-0.0,-6.628455651025433e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.253610915038736e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.744502312969416e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.197262311819941e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.744495037011802e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004622367559932,287.28350830078125,294.1499938964844,280.9794311523437,280.434814453125,284.7317199707031,281.2445373535156,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.011934757232666,-0.0,-6.628455651025433e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.250098082702608e-05,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.740802488522604e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.194529462140054e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.740795940160751e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004620612598955,287.2792053222656,294.1499938964844,281.0102844238281,280.4623413085937,284.6665954589844,281.2079162597656,286.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.98739504814148,-0.0,-6.623417192486158e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.250098082702608e-05,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.740802488522604e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.194529462140054e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.740795940160751e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004620612598955,287.2792053222656,294.1499938964844,281.0102844238281,280.4623413085937,284.6665954589844,281.2079162597656,286.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.98739504814148,-0.0,-6.623417192486158e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.25025888136588e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.740972018335016e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.194655336206779e-05,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.740965469973162e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0004620693216565,287.2770690917969,294.1499938964844,281.0262145996094,280.4759521484375,284.6346740722656,281.1936950683594,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185094937270151e-09,0.0009856368415057,-0.0100165558978915,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.975657224655152,-0.0,-6.623645276704337e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.251532173948362e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.742312977323309e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.195645594038069e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.742306428961456e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004621329135261,287.2749328613281,294.1499938964844,281.0424499511719,280.489501953125,284.6031494140625,281.1815795898437,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.964191675186157,-0.0,-6.625465687193356e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.257956116925924e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.749077435117216e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.200641266535968e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.749070886755362e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004624537832569,287.27069091796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5413513183594,281.16363525390625,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676087990403,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.942213535308838,-0.0,-6.634663662907769e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.257956116925924e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.749077435117216e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.200641266535968e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.749070886755362e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004624537832569,287.27069091796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5413513183594,281.16363525390625,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676087990403,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.942213535308838,-0.0,-6.634663662907769e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.268450958188625e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.76012961473316e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.20880416338332e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.760123066371308e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004629780596587,287.2664489746094,294.1499938964844,281.1103820800781,280.542724609375,284.48114013671875,281.1531066894531,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411625731393087e-09,0.000987573643215,-0.0106100775301456,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.921339273452759,-0.0,-6.649708694794755e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.268450958188625e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.76012961473316e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.20880416338332e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.760123066371308e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004629780596587,287.2664489746094,294.1499938964844,281.1103820800781,280.542724609375,284.48114013671875,281.1531066894531,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411625731393087e-09,0.000987573643215,-0.0106100775301456,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.921339273452759,-0.0,-6.649708694794755e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.2783709987998e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.77057497948408e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.2165195888374e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.77056915871799e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004634735814761,287.26226806640625,294.1499938964844,281.1459045410156,280.5688171386719,284.4225158691406,281.1494445800781,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165576413647e-09,0.0009886301122605,-0.0109337549656629,0.0,0.0,0.0,-0.0070610893890261,60.0,-3.900500774383545,-0.0,-6.663944418505707e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.2783709987998e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.77057497948408e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.2165195888374e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.77056915871799e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004634735814761,287.26226806640625,294.1499938964844,281.1459045410156,280.5688171386719,284.4225158691406,281.1494445800781,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165576413647e-09,0.0009886301122605,-0.0109337549656629,0.0,0.0,0.0,-0.0070610893890261,60.0,-3.900500774383545,-0.0,-6.663944418505707e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.28052031667903e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.772838529897854e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.21819160389714e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.772832709131762e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004635809455066,287.2581481933594,294.1499938964844,281.182373046875,280.5946350097656,284.36553955078125,281.1522216796875,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561897082311361e-09,0.0009888591011986,-0.011003790423274,0.0,0.0,0.0,-0.0070743430405855,60.0,-3.8772342205047607,-0.0,-6.667026752893436e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.28052031667903e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.772838529897854e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.21819160389714e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.772832709131762e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004635809455066,287.2581481933594,294.1499938964844,281.182373046875,280.5946350097656,284.36553955078125,281.1522216796875,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561897082311361e-09,0.0009888591011986,-0.011003790423274,0.0,0.0,0.0,-0.0070743430405855,60.0,-3.8772342205047607,-0.0,-6.667026752893436e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.27820146898739e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.770396718522534e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.216387166408822e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.77039017016068e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004634651122614,287.2560729980469,294.1499938964844,281.200927734375,280.607421875,284.337646484375,281.15576171875,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532978437055135e-09,0.000988611835055,-0.0109280245378613,0.0,0.0,0.0,-0.0070600071921944,60.0,-3.8640387058258057,-0.0,-6.663692175834512e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.275451157009228e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.767500159796327e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.214248762466013e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.767494339030236e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004633277421817,287.2540283203125,294.1499938964844,281.2196655273437,280.6201477050781,284.3101806640625,281.16046142578125,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498689865073402e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.850048542022705,-0.0,-6.659740137138216e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.268565190723166e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.760248940438032e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.208892202470452e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.76024239207618e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004629837349057,287.2499389648437,294.1499938964844,281.2576904296875,280.6453857421875,284.2564697265625,281.1733703613281,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875907562673,4.412844312184916e-09,0.000987586332485,-0.0106132691726088,0.0,0.0,0.0,-0.0070004602894186,60.0,-3.8222615718841553,-0.0,-6.649849382256434e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.268565190723166e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.760248940438032e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.208892202470452e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.76024239207618e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004629837349057,287.2499389648437,294.1499938964844,281.2576904296875,280.6453857421875,284.2564697265625,281.1733703613281,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875907562673,4.412844312184916e-09,0.000987586332485,-0.0106132691726088,0.0,0.0,0.0,-0.0070004602894186,60.0,-3.8222615718841553,-0.0,-6.649849382256434e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.209252311848104e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.697789937490596e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.162760448409244e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.697783389128745e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004600209649652,287.24591064453125,294.1499938964844,281.2963256835937,280.6703796386719,284.20458984375,281.1880187988281,286.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738179165496364e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.778074741363525,-0.0,-6.565007026893e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.209252311848104e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.697789937490596e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.162760448409244e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.697783389128745e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004600209649652,287.24591064453125,294.1499938964844,281.2963256835937,280.6703796386719,284.20458984375,281.1880187988281,286.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738179165496364e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.778074741363525,-0.0,-6.565007026893e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.166399104287848e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.652662993175908e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.12942928657867e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.652657172409818e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004578803491313,287.241943359375,294.1499938964844,281.33551025390625,280.69512939453125,284.1545104980469,281.2030029296875,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861037837477e-09,0.0009767002193257,-0.0072778589092195,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.7320845127105713,-0.0,-6.504046012878463e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.166399104287848e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.652662993175908e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.12942928657867e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.652657172409818e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004578803491313,287.241943359375,294.1499938964844,281.33551025390625,280.69512939453125,284.1545104980469,281.2030029296875,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861037837477e-09,0.0009767002193257,-0.0072778589092195,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.7320845127105713,-0.0,-6.504046012878463e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.11423485376872e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.597731695976108e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.08885709173046e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.597725875210016e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004552746540866,287.238037109375,294.1499938964844,281.3751220703125,280.7196960449219,284.10626220703125,281.2170715332031,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899080575124803e-09,0.0009711425518617,-0.0055747833102941,0.0,0.0,0.0,-0.006047174334526,60.0,-3.684807062149048,-0.0,-6.430224885889403e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.11423485376872e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.597731695976108e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.08885709173046e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.597725875210016e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004552746540866,287.238037109375,294.1499938964844,281.3751220703125,280.7196960449219,284.10626220703125,281.2170715332031,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899080575124803e-09,0.0009711425518617,-0.0055747833102941,0.0,0.0,0.0,-0.006047174334526,60.0,-3.684807062149048,-0.0,-6.430224885889403e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
