time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.089255763683468e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.571426926413552e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.069428829709068e-05,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.57142183324322e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004540268855635,287.236083984375,294.1499938964844,281.3950500488281,280.7318725585937,284.0828552246094,281.22314453125,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684830438345,2.178672575681162e-09,0.0009684808319434,-0.0047592339105904,0.0,0.0,0.0,-0.005892879795283,60.0,-3.6604232788085938,-0.0,-6.395024598759846e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.069867519428954e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.551010589348152e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.054349407553673e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.551005496177822e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004530584265012,287.2341613769531,294.1499938964844,281.4150695800781,280.7440490722656,284.0598449707031,281.2286071777344,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664166136644,1.937100035931394e-09,0.0009664146928116,-0.004126220010221,0.0,0.0,0.0,-0.0057731191627681,60.0,-3.6369941234588623,-0.0,-6.367768889958826e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.050590597325936e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.530711395200342e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.039355841698125e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.53070557443425e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004520954971667,287.2303466796875,294.1499938964844,281.45526123046875,280.76824951171875,284.0150756835937,281.2385559082031,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.6968874083644891e-09,0.0009643597295507,-0.0034967653919011,0.0,0.0,0.0,-0.0056540314108133,60.0,-3.5960073471069336,-0.0,-6.34072492289306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.050590597325936e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.530711395200342e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.039355841698125e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.53070557443425e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004520954971667,287.2303466796875,294.1499938964844,281.45526123046875,280.76824951171875,284.0150756835937,281.2385559082031,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.6968874083644891e-09,0.0009643597295507,-0.0034967653919011,0.0,0.0,0.0,-0.0056540314108133,60.0,-3.5960073471069336,-0.0,-6.34072492289306e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.048126958077772e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.528116788715124e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.03744008205831e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.528110967949031e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004519724461715,287.2265625,294.1499938964844,281.4955749511719,280.79229736328125,283.9717102050781,281.2488098144531,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.666149995749322e-09,0.0009640966309234,-0.0034162206575274,0.0,0.0,0.0,-0.0056387917138636,60.0,-3.563145399093628,-0.0,-6.337268843026322e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.048126958077772e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.528116788715124e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.03744008205831e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.528110967949031e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004519724461715,287.2265625,294.1499938964844,281.4955749511719,280.79229736328125,283.9717102050781,281.2488098144531,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.666149995749322e-09,0.0009640966309234,-0.0034162206575274,0.0,0.0,0.0,-0.0056387917138636,60.0,-3.563145399093628,-0.0,-6.337268843026322e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.045193291967736e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.525027417112142e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.035157614154741e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.52502159634605e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004518258792813,287.2228088378906,294.1499938964844,281.5359191894531,280.8162536621094,283.9298400878906,281.2601623535156,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.62955449134472e-09,0.0009637838811613,-0.0033203249331563,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.5336060523986816,-0.0,-6.333154800586271e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.045193291967736e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.525027417112142e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.035157614154741e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.52502159634605e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004518258792813,287.2228088378906,294.1499938964844,281.5359191894531,280.8162536621094,283.9298400878906,281.2601623535156,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.62955449134472e-09,0.0009637838811613,-0.0033203249331563,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.5336060523986816,-0.0,-6.333154800586271e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.034999675350264e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.514293196843936e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.027229730738327e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.514287376077846e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0004513167077675,287.21905517578125,294.1499938964844,281.57623291015625,280.8401184082031,283.8893737792969,281.27154541015625,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502515889484357e-09,0.0009626977262087,-0.0029874292667955,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.5026676654815674,-0.0,-6.318884260281267e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.034999675350264e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.514293196843936e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.027229730738327e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.514287376077846e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0004513167077675,287.21905517578125,294.1499938964844,281.57623291015625,280.8401184082031,283.8893737792969,281.27154541015625,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502515889484357e-09,0.0009626977262087,-0.0029874292667955,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.5026676654815674,-0.0,-6.318884260281267e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.0272405941505e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.506122296443208e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.021195051493123e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.50611720327288e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0004509291320573,287.2172241210937,294.1499938964844,281.5963439941406,280.8520202636719,283.86968994140625,281.27685546875,286.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058295638719187e-09,0.000961871293839,-0.0027340687811374,0.0,0.0,0.0,-0.0055097434669733,60.0,-3.486407518386841,-0.0,-6.308033562163473e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.014851093525068e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.493075049249455e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.011558045633137e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.493069956079124e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0004503102391026,287.2153625488281,294.1499938964844,281.6163635253906,280.8639221191406,283.8503723144531,281.2812805175781,286.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514457248258282e-09,0.0009605510858818,-0.0023295150604099,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4688942432403564,-0.0,-6.2907275832913e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.003723971545696e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.481357847107574e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.002904021646827e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.481352753937244e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004497544432524,287.2122802734375,294.1499938964844,281.65625,280.8877258300781,283.81500244140625,281.28765869140625,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007184864371083,8.715183574814486e-10,0.0007184855639934,-0.0015727492282167,0.0,0.0,0.0,-0.0040444354526698,60.0,-3.2094216346740723,-0.0,-6.275203645600413e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.003723971545696e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.481357847107574e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.002904021646827e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.481352753937244e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004497544432524,287.2122802734375,294.1499938964844,281.65625,280.8877258300781,283.81500244140625,281.28765869140625,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007184864371083,8.715183574814486e-10,0.0007184855639934,-0.0015727492282167,0.0,0.0,0.0,-0.0040444354526698,60.0,-3.2094216346740723,-0.0,-6.275203645600413e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,3.914733679266647e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,4.122404425288551e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.044795994355809e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,4.1224018787033856e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0001955489569809,287.2132263183594,294.1499938964844,281.69580078125,280.9114990234375,283.7965393066406,281.29327392578125,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182607517577,5.228564248227482e-10,0.0004182602278888,-0.0009563380153849,0.0,0.0,0.0,-0.0023557741660624,60.0,-2.0596511363983154,-0.0,-1.1862814730534412e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,3.914733679266647e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,4.122404425288551e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.044795994355809e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,4.1224018787033856e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0001955489569809,287.2132263183594,294.1499938964844,281.69580078125,280.9114990234375,283.7965393066406,281.29327392578125,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182607517577,5.228564248227482e-10,0.0004182602278888,-0.0009563380153849,0.0,0.0,0.0,-0.0023557741660624,60.0,-2.0596511363983154,-0.0,-1.1862814730534412e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,2.400956509518437e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,2.5283236027462408e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.8674125385587104e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.5283223294536583e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001199326943606,287.216064453125,294.1499938964844,281.7348937988281,280.935302734375,283.78985595703125,281.3041381835937,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560275606811,3.201764964266829e-10,0.0002560272405389,-0.000585722271353,0.0,0.0,0.0,-0.0014421005034819,60.0,-1.2577775716781616,-0.0,-4.462228808677082e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,2.400956509518437e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,2.5283236027462408e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.8674125385587104e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.5283223294536583e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001199326943606,287.216064453125,294.1499938964844,281.7348937988281,280.935302734375,283.78985595703125,281.3041381835937,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560275606811,3.201764964266829e-10,0.0002560272405389,-0.000585722271353,0.0,0.0,0.0,-0.0014421005034819,60.0,-1.2577775716781616,-0.0,-4.462228808677082e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,1.568384686834179e-05,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,1.6515852621523663e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.2198560398246627e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.6515843526576646e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.834402640582994e-05,287.21942138671875,294.1499938964844,281.7734069824219,280.9591979980469,283.7886962890625,281.3146057128906,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001763103209668,2.1822894880063607e-10,0.0001763101026881,-0.0003974175779148,0.0,0.0,0.0,-0.0009917007992044,60.0,-0.7830536365509033,-0.0,-1.9040942156323126e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,1.568384686834179e-05,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,1.6515852621523663e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.2198560398246627e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.6515843526576646e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.834402640582994e-05,287.21942138671875,294.1499938964844,281.7734069824219,280.9591979980469,283.7886962890625,281.3146057128906,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001763103209668,2.1822894880063607e-10,0.0001763101026881,-0.0003974175779148,0.0,0.0,0.0,-0.0009917007992044,60.0,-0.7830536365509033,-0.0,-1.9040942156323126e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.3747547200182453e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.4476833712251391e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,1.0692547220969573e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,1.4476825526799075e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,6.867181218694896e-05,287.2207336425781,294.1499938964844,281.7924499511719,280.97119140625,283.7878723144531,281.3183898925781,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475346070947,1.842668934104452e-10,0.0001475344324717,-0.0003369064070284,0.0,0.0,0.0,-0.0008308598771691,60.0,-0.6292069554328918,-0.0,-1.462963972187481e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.1306512533337807e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,1.190630609926302e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,8.793963388598058e-06,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,1.1906299732800107e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,5.6478344049537554e-05,287.2218017578125,294.1499938964844,281.811279296875,280.9831848144531,283.7875671386719,281.3215026855469,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267424813704,1.5696111077545538e-10,0.0001267423212993,-0.0002859111409634,0.0,0.0,0.0,-0.0007129462901502,60.0,-0.5187787413597107,-0.0,-9.895563257700244e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,7.69786311138887e-06,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,8.106222594506107e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,5.987232725601643e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,8.1062189565273e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,3.8452399166999385e-05,287.2229919433594,294.1499938964844,281.8484191894531,281.00732421875,283.7869873046875,281.3258056640625,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202349999919534e-05,1.0259058186301572e-10,8.202339813578874e-05,-0.0001876890455605,0.0,0.0,0.0,-0.0004620148101821,60.0,-0.3603874742984772,-0.0,-4.5869449905033827e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,7.69786311138887e-06,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,8.106222594506107e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,5.987232725601643e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,8.1062189565273e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,3.8452399166999385e-05,287.2229919433594,294.1499938964844,281.8484191894531,281.00732421875,283.7869873046875,281.3258056640625,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202349999919534e-05,1.0259058186301572e-10,8.202339813578874e-05,-0.0001876890455605,0.0,0.0,0.0,-0.0004620148101821,60.0,-0.3603874742984772,-0.0,-4.5869449905033827e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,4.197871930955444e-06,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.420562618179247e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,3.265015038778074e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,4.420560344442492e-06,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.096922980854288e-05,287.2234802246094,294.1499938964844,281.8847045898437,281.0316162109375,283.7869873046875,281.3275451660156,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.47301245003473e-05,5.5945963139958366e-11,4.473006629268639e-05,-0.0001023528457153,0.0,0.0,0.0,-0.0002519518602639,60.0,-0.2237956821918487,-0.0,-1.3640855112129202e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,4.197871930955444e-06,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.420562618179247e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,3.265015038778074e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,4.420560344442492e-06,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.096922980854288e-05,287.2234802246094,294.1499938964844,281.8847045898437,281.0316162109375,283.7869873046875,281.3275451660156,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.47301245003473e-05,5.5945963139958366e-11,4.473006629268639e-05,-0.0001023528457153,0.0,0.0,0.0,-0.0002519518602639,60.0,-0.2237956821918487,-0.0,-1.3640855112129202e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.847278213062964e-06,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.9452736523817293e-06,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,1.4367734593179191e-06,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.945272515513352e-06,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.22753315535374e-06,287.2235107421875,294.1499938964844,281.9200439453125,281.0561218261719,283.7869873046875,281.3279724121094,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.968365177162923e-05,2.461919383633937e-11,1.968362630577758e-05,-4.504066600929946e-05,0.0,0.0,0.0,-0.0001108723081415,60.0,-0.1159088760614395,-0.0,-2.6414830392451627e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.847278213062964e-06,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.9452736523817293e-06,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,1.4367734593179191e-06,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.945272515513352e-06,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.22753315535374e-06,287.2235107421875,294.1499938964844,281.9200439453125,281.0561218261719,283.7869873046875,281.3279724121094,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.968365177162923e-05,2.461919383633937e-11,1.968362630577758e-05,-4.504066600929946e-05,0.0,0.0,0.0,-0.0001108723081415,60.0,-0.1159088760614395,-0.0,-2.6414830392451627e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,6.290276246545545e-07,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.623965873586712e-07,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,4.89244200707617e-07,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,6.623962462981581e-07,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,3.1421218409377616e-06,287.2235412597656,294.1499938964844,281.954345703125,281.08087158203125,283.7869873046875,281.3280334472656,286.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.702690370730124e-06,8.383321814520173e-12,6.7026817305304576e-06,-1.5337216609623283e-05,0.0,0.0,0.0,-3.775430377572775e-05,60.0,-0.0500849895179271,-0.0,-3.062828419705954e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,6.290276246545545e-07,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.623965873586712e-07,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,4.89244200707617e-07,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,6.623962462981581e-07,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,3.1421218409377616e-06,287.2235412597656,294.1499938964844,281.954345703125,281.08087158203125,283.7869873046875,281.3280334472656,286.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.702690370730124e-06,8.383321814520173e-12,6.7026817305304576e-06,-1.5337216609623283e-05,0.0,0.0,0.0,-3.775430377572775e-05,60.0,-0.0500849895179271,-0.0,-3.062828419705954e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.176752727540588e-07,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,3.34527470613466e-07,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,2.470810329668893e-07,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,3.345273000832094e-07,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,1.5868530454099528e-06,287.2235107421875,294.1499938964844,281.9710693359375,281.0933532714844,283.7869873046875,281.3280334472656,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3850153613457223e-06,4.2337769574907194e-12,3.3850112686195644e-06,-7.745662514935248e-06,0.0,0.0,0.0,-1.906679244711995e-05,60.0,-0.0302819311618804,-0.0,-7.811780736166618e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.3615901650609885e-07,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.433820386864682e-07,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,1.0590156307443976e-07,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.4338196763219457e-07,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,6.801421363888949e-07,287.2235107421875,294.1499938964844,281.9875183105469,281.1059265136719,283.7869873046875,281.3280334472656,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4508132153423503e-06,1.8146021794548937e-12,1.4508113963529468e-06,-3.3198091387021123e-06,0.0,0.0,0.0,-8.172020898200572e-06,60.0,-0.017094062641263,-0.0,-1.4350795400110144e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,8.098989034976967e-09,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,8.528628470116928e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,6.299220256522631e-09,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,8.528624029224831e-09,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,4.0456107797126606e-08,287.2235107421875,294.1499938964844,282.0194091796875,281.1312866210937,283.7869873046875,281.3280334472656,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.631518255697301e-08,1.0795396965680021e-13,8.631506887013529e-08,-1.974973713458894e-07,0.0,0.0,0.0,-4.861794877797365e-07,60.0,-0.004451211541891,-0.0,-5.077440534735785e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,8.098989034976967e-09,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,8.528628470116928e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,6.299220256522631e-09,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,8.528624029224831e-09,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,4.0456107797126606e-08,287.2235107421875,294.1499938964844,282.0194091796875,281.1312866210937,283.7869873046875,281.3280334472656,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.631518255697301e-08,1.0795396965680021e-13,8.631506887013529e-08,-1.974973713458894e-07,0.0,0.0,0.0,-4.861794877797365e-07,60.0,-0.004451211541891,-0.0,-5.077440534735785e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.693919000852702e-10,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.02081665342979e-09,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.539722735039334e-10,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.0208160983182781e-09,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,4.8423109966222455e-09,287.2234802246094,294.1499938964844,282.04998779296875,281.1570129394531,283.7869873046875,281.3280334472656,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0297200425668508e-08,1.2887308136876746e-14,1.0297187991170633e-08,-2.3583336172805506e-08,0.0,0.0,0.0,-5.800393410027029e-08,60.0,-0.0007800095481798,-0.0,-7.274145243091295e-18,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.693919000852702e-10,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.02081665342979e-09,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.539722735039334e-10,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.0208160983182781e-09,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,4.8423109966222455e-09,287.2234802246094,294.1499938964844,282.04998779296875,281.1570129394531,283.7869873046875,281.3280334472656,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0297200425668508e-08,1.2887308136876746e-14,1.0297187991170633e-08,-2.3583336172805506e-08,0.0,0.0,0.0,-5.800393410027029e-08,60.0,-0.0007800095481798,-0.0,-7.274145243091295e-18,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.11031580888266e-09,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,6.43445918768748e-09,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.752473081737207e-09,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,6.434455634973801e-09,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,3.0522279814704234e-08,287.2234802246094,294.1499938964844,282.0767517089844,281.18017578125,283.7869873046875,281.3280029296875,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.511131545039461e-08,8.143701370807307e-14,6.511123018526632e-08,-1.4898766664828145e-07,0.0,0.0,0.0,-3.6675191950052977e-07,60.0,-0.0001259779674001,-0.0,-2.8900843569655533e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.11031580888266e-09,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,6.43445918768748e-09,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.752473081737207e-09,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,6.434455634973801e-09,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,3.0522279814704234e-08,287.2234802246094,294.1499938964844,282.0767517089844,281.18017578125,283.7869873046875,281.3280029296875,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.511131545039461e-08,8.143701370807307e-14,6.511123018526632e-08,-1.4898766664828145e-07,0.0,0.0,0.0,-3.6675191950052977e-07,60.0,-0.0001259779674001,-0.0,-2.8900843569655533e-16,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
