time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.720980477188277e-08,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,8.130566442332565e-08,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.005213037951762e-08,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,8.13056217907615e-08,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.856787600398093e-07,287.22344970703125,294.1499938964844,282.0975036621094,281.1980895996094,283.7869873046875,281.3280029296875,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.226466547966993e-07,1.0289351835834903e-12,8.226456316151598e-07,-1.8824425751517992e-06,0.0,0.0,0.0,-4.6337372623384e-06,60.0,-0.0008495124056935,-0.0,-4.61453622438001e-14,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.720980477188277e-08,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,8.130566442332565e-08,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,6.005213037951762e-08,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,8.13056217907615e-08,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.856787600398093e-07,287.22344970703125,294.1499938964844,282.0975036621094,281.1980895996094,283.7869873046875,281.3280029296875,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.226466547966993e-07,1.0289351835834903e-12,8.226456316151598e-07,-1.8824425751517992e-06,0.0,0.0,0.0,-4.6337372623384e-06,60.0,-0.0008495124056935,-0.0,-4.61453622438001e-14,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.7565565713084657e-07,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.849739277304252e-07,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,1.3662121034485608e-07,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,1.849738282544422e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,8.774359230301343e-07,287.22344970703125,294.1499938964844,282.10577392578125,281.2052001953125,283.7869873046875,281.3280029296875,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8715810483627136e-06,2.3408963569643278e-12,1.8715786609391216e-06,-4.282678219169611e-06,0.0,0.0,0.0,-1.054209133144468e-05,60.0,-0.0029669164214283,-0.0,-2.388402247244931e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,3.480232066976896e-07,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,3.664853238660726e-07,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,2.70685006853455e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,3.664851249141066e-07,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.7384471675541135e-06,287.2234191894531,294.1499938964844,282.1127014160156,281.2111511230469,283.7869873046875,281.3279724121094,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.708148597070249e-06,4.6379610221802806e-12,3.708143822223065e-06,-8.48522086016601e-06,0.0,0.0,0.0,-2.088694600388408e-05,60.0,-0.0067697227932512,-0.0,-9.375611181514087e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0088667750096647e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,1.0623856496749795e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.846750236240041e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,1.062385081240791e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,5.039496045355918e-06,287.223388671875,294.1499938964844,282.122802734375,281.2197265625,283.7869567871094,281.3280029296875,286.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749432476586662e-05,1.3444913585236584e-11,1.0749418834166136e-05,-2.459749339323025e-05,0.0,0.0,0.0,-6.054852565284818e-05,60.0,-0.0220776852220296,-0.0,-7.878632642122074e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0088667750096647e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,1.0623856496749795e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.846750236240041e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,1.062385081240791e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,5.039496045355918e-06,287.223388671875,294.1499938964844,282.122802734375,281.2197265625,283.7869567871094,281.3280029296875,286.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749432476586662e-05,1.3444913585236584e-11,1.0749418834166136e-05,-2.459749339323025e-05,0.0,0.0,0.0,-6.054852565284818e-05,60.0,-0.0220776852220296,-0.0,-7.878632642122074e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,2.1193045540712774e-06,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,2.2317306047625607e-06,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,1.6483497802255442e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,2.231729240520508e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.0586360076558776e-05,287.223388671875,294.1499938964844,282.1282653808594,281.2242431640625,283.7869567871094,281.3281555175781,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581254597753286e-05,2.8243626187807177e-11,2.258122549392283e-05,-5.167167546460405e-05,0.0,0.0,0.0,-0.0001271938235731,60.0,-0.0522218160331249,-0.0,-3.476722035267166e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,2.1193045540712774e-06,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,2.2317306047625607e-06,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,1.6483497802255442e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,2.231729240520508e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.0586360076558776e-05,287.223388671875,294.1499938964844,282.1282653808594,281.2242431640625,283.7869567871094,281.3281555175781,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581254597753286e-05,2.8243626187807177e-11,2.258122549392283e-05,-5.167167546460405e-05,0.0,0.0,0.0,-0.0001271938235731,60.0,-0.0522218160331249,-0.0,-3.476722035267166e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,3.457008460827637e-06,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.640397608251078e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,2.6887871626968263e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,3.640395561887999e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.7268464944208972e-05,287.2235717773437,294.1499938964844,282.1295166015625,281.22509765625,283.7869873046875,281.3287353515625,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683472823468037e-05,4.607109832521772e-11,3.683468094095588e-05,-8.428713044850156e-05,0.0,0.0,0.0,-0.0002074795629596,60.0,-0.0937704220414161,-0.0,-9.25090143377716e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,3.457008460827637e-06,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.640397608251078e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,2.6887871626968263e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,3.640395561887999e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.7268464944208972e-05,287.2235717773437,294.1499938964844,282.1295166015625,281.22509765625,283.7869873046875,281.3287353515625,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683472823468037e-05,4.607109832521772e-11,3.683468094095588e-05,-8.428713044850156e-05,0.0,0.0,0.0,-0.0002074795629596,60.0,-0.0937704220414161,-0.0,-9.25090143377716e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,5.418251475930447e-06,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,5.7056813602685e-06,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,4.214200089336373e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,5.705678631784394e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,2.706527448026464e-05,287.2239074707031,294.1499938964844,282.12701416015625,281.2226257324219,283.7870178222656,281.3299865722656,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.773181328549981e-05,7.220824632669931e-11,5.773174052592367e-05,-0.0001321050076512,0.0,0.0,0.0,-0.0003251869347877,60.0,-0.1482734084129333,-0.0,-2.2724876147517392e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,5.418251475930447e-06,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,5.7056813602685e-06,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,4.214200089336373e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,5.705678631784394e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,2.706527448026464e-05,287.2239074707031,294.1499938964844,282.12701416015625,281.2226257324219,283.7870178222656,281.3299865722656,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.773181328549981e-05,7.220824632669931e-11,5.773174052592367e-05,-0.0001321050076512,0.0,0.0,0.0,-0.0003251869347877,60.0,-0.1482734084129333,-0.0,-2.2724876147517392e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,7.276144060597289e-06,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,7.662132702535018e-06,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,5.659228918375447e-06,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,7.66212815506151e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.634582753875293e-05,287.2242736816406,294.1499938964844,282.1244812011719,281.2203063964844,283.7870483398437,281.3312072753906,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.752756937406957e-05,9.696790592705895e-11,7.752747478662059e-05,-0.0001774028496583,0.0,0.0,0.0,-0.0004366908688098,60.0,-0.1927067041397094,-0.0,-4.09813016855054e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,1.010244795907056e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.0638367712090258e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.857467608118895e-06,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.0638361345627343e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,5.046379374107346e-05,287.22479248046875,294.1499938964844,282.1211853027344,281.21728515625,283.7870788574219,281.33319091796875,286.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107641746581,1.3463337389385543e-10,0.0001076416083378,-0.0002463118871673,0.0,0.0,0.0,-0.0006063155597075,60.0,-0.2613263428211212,-0.0,-7.900169962660183e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.8896211258834228e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,1.9898627215297893e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,1.4697067854285706e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,1.989861630136147e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.439043788006528e-05,287.2272033691406,294.1499938964844,282.1124572753906,281.2094116210937,283.78680419921875,281.3416748046875,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013399353018,2.518266983830841e-10,0.0002013396879192,-0.000460717070382,0.0,0.0,0.0,-0.0011340914061293,60.0,-0.492230623960495,-0.0,-2.76396572296278e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.8896211258834228e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,1.9898627215297893e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,1.4697067854285706e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,1.989861630136147e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.439043788006528e-05,287.2272033691406,294.1499938964844,282.1124572753906,281.2094116210937,283.78680419921875,281.3416748046875,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013399353018,2.518266983830841e-10,0.0002013396879192,-0.000460717070382,0.0,0.0,0.0,-0.0011340914061293,60.0,-0.492230623960495,-0.0,-2.76396572296278e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.034871770069003e-05,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,3.1958672479959205e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,2.360458165640012e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.195865429006517e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0001515980547992,287.23150634765625,294.1499938964844,282.101318359375,281.1994323730469,283.7846069335937,281.35479736328125,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233687020838,4.044543311376714e-10,0.000323368323734,-0.0007399488822557,0.0,0.0,0.0,-0.0018214462324976,60.0,-0.8383162617683411,-0.0,-7.129578261100278e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.034871770069003e-05,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,3.1958672479959205e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,2.360458165640012e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.195865429006517e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0001515980547992,287.23150634765625,294.1499938964844,282.101318359375,281.1994323730469,283.7846069335937,281.35479736328125,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233687020838,4.044543311376714e-10,0.000323368323734,-0.0007399488822557,0.0,0.0,0.0,-0.0018214462324976,60.0,-0.8383162617683411,-0.0,-7.129578261100278e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,3.54387448169291e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,3.731871765921824e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,2.7563497496885248e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,3.73186994693242e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0001770237868186,287.2357482910156,294.1499938964844,282.0881652832031,281.187744140625,283.7797546386719,281.367431640625,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380016863346,4.747058857113018e-10,0.0003800163976848,-0.0008679933380335,0.0,0.0,0.0,-0.002140161814168,60.0,-1.1203289031982422,-0.0,-9.72164571066969e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,3.54387448169291e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,3.731871765921824e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,2.7563497496885248e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,3.73186994693242e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0001770237868186,287.2357482910156,294.1499938964844,282.0881652832031,281.187744140625,283.7797546386719,281.367431640625,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380016863346,4.747058857113018e-10,0.0003800163976848,-0.0008679933380335,0.0,0.0,0.0,-0.002140161814168,60.0,-1.1203289031982422,-0.0,-9.72164571066969e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,3.6558623833116144e-05,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,3.8498004869325086e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,2.843451511580497e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,3.849798304145224e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0001826178049668,287.2369079589844,294.1499938964844,282.0734558105469,281.1746826171875,283.7708435058594,281.37420654296875,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895392583217,4.872164893754416e-10,0.0003895387635566,-0.0008913616184145,0.0,0.0,0.0,-0.0021941671147942,60.0,-1.14504075050354,-0.0,-1.0345766909836133e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,3.6558623833116144e-05,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,3.8498004869325086e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,2.843451511580497e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,3.849798304145224e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0001826178049668,287.2369079589844,294.1499938964844,282.0734558105469,281.1746826171875,283.7708435058594,281.37420654296875,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895392583217,4.872164893754416e-10,0.0003895387635566,-0.0008913616184145,0.0,0.0,0.0,-0.0021941671147942,60.0,-1.14504075050354,-0.0,-1.0345766909836133e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,3.934538835892454e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,4.143259866395965e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,3.060199742321856e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,4.143257683608681e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0001965382543858,287.2387390136719,294.1499938964844,282.065673828125,281.16778564453125,283.7674560546875,281.3796081542969,286.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004154301714152,5.20547105420377e-10,0.0004154296475462,-0.0009530973038636,0.0,0.0,0.0,-0.002340585226193,60.0,-1.2390557527542114,-0.0,-1.1983138925586443e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,5.112194048706442e-05,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,5.383387906476855e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,3.976154766860418e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,5.3833849960938096e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,0.0002553645463194,287.2398376464844,294.1499938964844,282.05767822265625,281.16070556640625,283.76239013671875,281.3840026855469,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005034156492911,6.290360454741514e-10,0.0005034150090068,-0.0011503311106935,0.0,0.0,0.0,-0.0028369836509227,60.0,-1.3934049606323242,-0.0,-2.0230077169003383e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.003703598864377e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.481336019234732e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.002887286944315e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.481330926064402e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004497534246183,287.2381896972656,294.1499938964844,282.04119873046875,281.1461486816406,283.7406311035156,281.3938903808594,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628218831494,1.1158916013442875e-09,0.0009628207772038,-0.0019708736799657,0.0,0.0,0.0,-0.0053832433186471,60.0,-2.3452088832855225,-0.0,-6.275164565749948e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.003703598864377e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.481336019234732e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.002887286944315e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.481330926064402e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004497534246183,287.2381896972656,294.1499938964844,282.04119873046875,281.1461486816406,283.7406311035156,281.3938903808594,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628218831494,1.1158916013442875e-09,0.0009628207772038,-0.0019708736799657,0.0,0.0,0.0,-0.0053832433186471,60.0,-2.3452088832855225,-0.0,-6.275164565749948e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.02186511666514e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.500461601419374e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.017013558652252e-05,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.500456508249044e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004506606492213,287.23394775390625,294.1499938964844,282.0245361328125,281.1314392089844,283.711669921875,281.4085998535156,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612967842258,1.3386622921274232e-09,0.0009612954454496,-0.0025580623187124,0.0,0.0,0.0,-0.0054764379747211,60.0,-3.0490221977233887,-0.0,-6.300501809164416e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.02186511666514e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.500461601419374e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.017013558652252e-05,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.500456508249044e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004506606492213,287.23394775390625,294.1499938964844,282.0245361328125,281.1314392089844,283.711669921875,281.4085998535156,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612967842258,1.3386622921274232e-09,0.0009612954454496,-0.0025580623187124,0.0,0.0,0.0,-0.0054764379747211,60.0,-3.0490221977233887,-0.0,-6.300501809164416e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.032631351146848e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.511798270978034e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.025386730674654e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.511793905403464e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004511984298005,287.2297058105469,294.1499938964844,282.0080871582031,281.116943359375,283.6827697753906,281.4283447265625,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624432423152,1.4727530306402061e-09,0.0009624417871236,-0.0029094391502439,0.0,0.0,0.0,-0.0055429111234843,60.0,-3.147918939590454,-0.0,-6.315543288337723e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.032631351146848e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.511798270978034e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.025386730674654e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.511793905403464e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004511984298005,287.2297058105469,294.1499938964844,282.0080871582031,281.116943359375,283.6827697753906,281.4283447265625,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624432423152,1.4727530306402061e-09,0.0009624417871236,-0.0029094391502439,0.0,0.0,0.0,-0.0055429111234843,60.0,-3.147918939590454,-0.0,-6.315543288337723e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.032856178237124e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.512035467196256e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.025561353657395e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.512030374025926e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004512096638791,287.2255249023437,294.1499938964844,281.9923095703125,281.10308837890625,283.6540832519531,281.4484558105469,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962468329817,1.4755170418823127e-09,0.0009624668746255,-0.0029166806489229,0.0,0.0,0.0,-0.0055442885495722,60.0,-3.1705310344696045,-0.0,-6.315853084970513e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.032856178237124e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.512035467196256e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.025561353657395e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.512030374025926e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004512096638791,287.2255249023437,294.1499938964844,281.9923095703125,281.10308837890625,283.6540832519531,281.4484558105469,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962468329817,1.4755170418823127e-09,0.0009624668746255,-0.0029166806489229,0.0,0.0,0.0,-0.0055442885495722,60.0,-3.1705310344696045,-0.0,-6.315853084970513e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.026582119986416e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.505428170086816e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.020681368885562e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.505423076916486e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0004508962447289,287.2234191894531,294.1499938964844,281.9848022460937,281.09649658203125,283.63983154296875,281.45721435546875,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617995820008,1.397329585373086e-09,0.0009617981850169,-0.0027117955032736,0.0,0.0,0.0,-0.005505527369678,60.0,-3.1756479740142822,-0.0,-6.307080013812083e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.024896280607209e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.503653564024717e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.019370968919247e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.503648470854388e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004508120473474,287.2213439941406,294.1499938964844,281.9776306152344,281.0902099609375,283.6256408691406,281.4651184082031,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763143957845612e-09,0.0009616180323064,-0.0026567270979285,0.0,0.0,0.0,-0.0054951068013906,60.0,-3.179488182067871,-0.0,-6.304723143557568e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.04680709936656e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.526726353215054e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.036411989247426e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.526721260044724e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004519065259955,287.2172241210937,294.1499938964844,281.96453857421875,281.0787658691406,283.5974426269531,281.4828491210937,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.6492538446044591e-09,0.0009639509953558,-0.003371946979314,0.0,0.0,0.0,-0.005630409810692,60.0,-3.1908748149871826,-0.0,-6.335369562293637e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.04680709936656e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.526726353215054e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.036411989247426e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.526721260044724e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004519065259955,287.2172241210937,294.1499938964844,281.96453857421875,281.0787658691406,283.5974426269531,281.4828491210937,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.6492538446044591e-09,0.0009639509953558,-0.003371946979314,0.0,0.0,0.0,-0.005630409810692,60.0,-3.1908748149871826,-0.0,-6.335369562293637e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.086386853596196e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.56840522121638e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.067196565913036e-05,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.568400855641812e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004538836365099,287.21307373046875,294.1499938964844,281.95343017578125,281.069091796875,283.56939697265625,281.5082092285156,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.1423316454161068e-09,0.0009681672672741,-0.0046640094369649,0.0,0.0,0.0,-0.0058748498558998,60.0,-3.2092535495758057,-0.0,-6.390920503918096e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.086386853596196e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.56840522121638e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.067196565913036e-05,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.568400855641812e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004538836365099,287.21307373046875,294.1499938964844,281.95343017578125,281.069091796875,283.56939697265625,281.5082092285156,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.1423316454161068e-09,0.0009681672672741,-0.0046640094369649,0.0,0.0,0.0,-0.0058748498558998,60.0,-3.2092535495758057,-0.0,-6.390920503918096e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
