time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112860,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.120853064814582e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.604700608178972e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.094003376550972e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.604695515008645e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0004556053027044,287.208984375,294.1499938964844,281.9447631835937,281.06158447265625,283.5415344238281,281.540771484375,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420915305,2.571706181342392e-09,0.0009718395303934,-0.0057891253381967,0.0,0.0,0.0,-0.0060877124778926,60.0,-3.228163242340088,-0.0,-6.439492494791922e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.120853064814582e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.604700608178972e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.094003376550972e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.604695515008645e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0004556053027044,287.208984375,294.1499938964844,281.9447631835937,281.06158447265625,283.5415344238281,281.540771484375,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420915305,2.571706181342392e-09,0.0009718395303934,-0.0057891253381967,0.0,0.0,0.0,-0.0060877124778926,60.0,-3.228163242340088,-0.0,-6.439492494791922e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.115808643400668e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.599388431524858e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.090080180205405e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.59938406595029e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004553533217404,287.20489501953125,294.1499938964844,281.9389953613281,281.0566711425781,283.5140075683594,281.5731201171875,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.237016201019287,-0.0,-6.432367882780454e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.115808643400668e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.599388431524858e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.090080180205405e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.59938406595029e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004553533217404,287.20489501953125,294.1499938964844,281.9389953613281,281.0566711425781,283.5140075683594,281.5731201171875,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.237016201019287,-0.0,-6.432367882780454e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.10883827600628e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.59204844548367e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.084658864187077e-05,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.59204335231334e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0004550051526166,287.2028503417969,294.1499938964844,281.93731689453125,281.0552978515625,283.5004272460937,281.58746337890625,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2375681400299072,-0.0,-6.422532550232063e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.1000649263151e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.58280943450518e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.077834743540734e-05,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.582805068930612e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0004545669071376,287.2008361816406,294.1499938964844,281.9365539550781,281.0547180175781,283.4869384765625,281.6004333496094,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312640745572025e-09,0.0009696255438029,-0.0051102815195918,0.0,0.0,0.0,-0.0059592891484498,60.0,-3.236330986022949,-0.0,-6.410164132830688e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.086162026505916e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.56816875259392e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,7.067021215334535e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.568164387019352e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0004538724024314,287.1968078613281,294.1499938964844,281.9378967285156,281.05615234375,283.4603576660156,281.6228942871094,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139389332356245e-09,0.0009681436931714,-0.0046562980860471,0.0,0.0,0.0,-0.0058733993209898,60.0,-3.2309043407440186,-0.0,-6.390588680460496e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.086162026505916e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.56816875259392e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,7.067021215334535e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.568164387019352e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0004538724024314,287.1968078613281,294.1499938964844,281.9378967285156,281.05615234375,283.4603576660156,281.6228942871094,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139389332356245e-09,0.0009681436931714,-0.0046562980860471,0.0,0.0,0.0,-0.0058733993209898,60.0,-3.2309043407440186,-0.0,-6.390588680460496e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.087543730856852e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.569623944116756e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.06809587427415e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.569619578542188e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0004539414367172,287.1928100585937,294.1499938964844,281.94342041015625,281.0613098144531,283.434326171875,281.6430358886719,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292239122,2.15656825730548e-09,0.0009682900854386,-0.0047013135626912,0.0,0.0,0.0,-0.0058819125406444,60.0,-3.2256577014923096,-0.0,-6.392528462129121e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.087543730856852e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.569623944116756e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.06809587427415e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.569619578542188e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0004539414367172,287.1928100585937,294.1499938964844,281.94342041015625,281.0613098144531,283.434326171875,281.6430358886719,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292239122,2.15656825730548e-09,0.0009682900854386,-0.0047013135626912,0.0,0.0,0.0,-0.0058819125406444,60.0,-3.2256577014923096,-0.0,-6.392528462129121e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.102914191316812e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.585809311829507e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,7.080050272634253e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.58580494625494e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004547091957647,287.1888427734375,294.1499938964844,281.9536437988281,281.07061767578125,283.4088134765625,281.6640014648437,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699293295852,2.348027550169718e-09,0.0009699270012788,-0.0052030086517333,0.0,0.0,0.0,-0.0059768259525299,60.0,-3.2225496768951416,-0.0,-6.414166620061226e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.102914191316812e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.585809311829507e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,7.080050272634253e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.58580494625494e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004547091957647,287.1888427734375,294.1499938964844,281.9536437988281,281.07061767578125,283.4088134765625,281.6640014648437,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699293295852,2.348027550169718e-09,0.0009699270012788,-0.0052030086517333,0.0,0.0,0.0,-0.0059768259525299,60.0,-3.2225496768951416,-0.0,-6.414166620061226e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.12142641027458e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,9.605303785065188e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.09444866515696e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.60529941949062e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004556339408736,287.1849060058594,294.1499938964844,281.9689636230469,281.0844421386719,283.3839416503906,281.687255859375,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016961753,2.5786390800419667e-09,0.0009718991350382,-0.0058072912506759,0.0,0.0,0.0,-0.0060911509208381,60.0,-3.2192301750183105,-0.0,-6.440278355057671e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.12142641027458e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,9.605303785065188e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.09444866515696e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.60529941949062e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004556339408736,287.1849060058594,294.1499938964844,281.9689636230469,281.0844421386719,283.3839416503906,281.687255859375,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016961753,2.5786390800419667e-09,0.0009718991350382,-0.0058072912506759,0.0,0.0,0.0,-0.0060911509208381,60.0,-3.2192301750183105,-0.0,-6.440278355057671e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,9.128679084824398e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.612941357772796e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,7.100089715095237e-05,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.612936992198227e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0004559962253551,287.18292236328125,294.1499938964844,281.9786682128906,281.0931701660156,283.37176513671875,281.69976806640625,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726744610816,2.66897948186795e-09,0.0009726717835292,-0.0060440129600465,0.0,0.0,0.0,-0.00613593775779,60.0,-3.216147422790528,-0.0,-6.450522249679126e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,9.133771527558564e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.61830373853445e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,7.104050746420398e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,9.618299372959882e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,0.0004562505928333,287.18096923828125,294.1499938964844,281.9898376464844,281.1031799316406,283.3597717285156,281.7126159667969,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732169564813,2.7324067453093903e-09,0.0009732142207212,-0.0062102125957608,0.0,0.0,0.0,-0.0061673815362155,60.0,-3.2117996215820312,-0.0,-6.457718626506903e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.1365902335383e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.621272329241036e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,7.106242992449552e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.621267963666468e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004563914262689,287.17706298828125,294.1499938964844,282.0166931152344,281.12725830078125,283.3363952636719,281.7389221191406,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735174244269,2.767494677868853e-09,0.0009735146886669,-0.0063021532259881,0.0,0.0,0.0,-0.006184778176248,60.0,-3.1979994773864746,-0.0,-6.461701929083574e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.1365902335383e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.621272329241036e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,7.106242992449552e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.621267963666468e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004563914262689,287.17706298828125,294.1499938964844,282.0166931152344,281.12725830078125,283.3363952636719,281.7389221191406,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735174244269,2.767494677868853e-09,0.0009735146886669,-0.0063021532259881,0.0,0.0,0.0,-0.006184778176248,60.0,-3.1979994773864746,-0.0,-6.461701929083574e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.128882811637597e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.613155998522416e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.100248330971226e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.613151632947849e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004560064116958,287.1731872558594,294.1499938964844,282.04998779296875,281.1570129394531,283.3139953613281,281.7651062011719,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726962307468,2.671435295198421e-09,0.0009726935531944,-0.0060504470020532,0.0,0.0,0.0,-0.0061371587216854,60.0,-3.176307678222656,-0.0,-6.450800071888807e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.128882811637597e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.613155998522416e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.100248330971226e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.613151632947849e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004560064116958,287.1731872558594,294.1499938964844,282.04998779296875,281.1570129394531,283.3139953613281,281.7651062011719,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726962307468,2.671435295198421e-09,0.0009726935531944,-0.0060504470020532,0.0,0.0,0.0,-0.0061371587216854,60.0,-3.176307678222656,-0.0,-6.450800071888807e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.113081614486872e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.596515883458778e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.087957783369347e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.59651151788421e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004552171158138,287.1693420410156,294.1499938964844,282.0881042480469,281.1910400390625,283.2926025390625,281.7901611328125,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474535687468915e-09,0.0009710100130178,-0.0055345040746033,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.1476755142211914,-0.0,-6.42848405618679e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.113081614486872e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.596515883458778e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.087957783369347e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.59651151788421e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004552171158138,287.1693420410156,294.1499938964844,282.0881042480469,281.1910400390625,283.2926025390625,281.7901611328125,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474535687468915e-09,0.0009710100130178,-0.0055345040746033,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.1476755142211914,-0.0,-6.42848405618679e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,9.094578854274003e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,9.577031596563756e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.073566666804254e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.57702795858495e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.00045429286547,287.16552734375,294.1499938964844,282.1290588378906,281.2275390625,283.2723083496094,281.8133850097656,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439845537292062e-09,0.000969038461335,-0.0049303765408694,0.0,0.0,0.0,-0.0059252534992992,60.0,-3.114659786224365,-0.0,-6.402402874527979e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,9.094578854274003e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,9.577031596563756e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.073566666804254e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.57702795858495e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.00045429286547,287.16552734375,294.1499938964844,282.1290588378906,281.2275390625,283.2723083496094,281.8133850097656,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439845537292062e-09,0.000969038461335,-0.0049303765408694,0.0,0.0,0.0,-0.0059252534992992,60.0,-3.114659786224365,-0.0,-6.402402874527979e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,9.086250065593048e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.56826115725562e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,7.067088881740347e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.568257519276813e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0004538768262136,287.16363525390625,294.1499938964844,282.1506042480469,281.2467041015625,283.2625732421875,281.82427978515625,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530646048,2.140204458100925e-09,0.0009681509109213,-0.004658434074372,0.0,0.0,0.0,-0.0058738044463098,60.0,-3.097290277481079,-0.0,-6.390680340473409e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.079691517399624e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.561354090692475e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,7.061987707857043e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.561350452713668e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0004535492043942,287.1617431640625,294.1499938964844,282.1728210449219,281.2664489746094,283.2531433105469,281.8348693847656,286.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058472281518675e-09,0.0009674518369138,-0.0044442638754844,0.0,0.0,0.0,-0.005833285395056,60.0,-3.0797789096832275,-0.0,-6.381455364135037e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.075159323401748e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.556581790093333e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,7.058462506392971e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.556578152114524e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.0004533228348009,287.15802001953125,294.1499938964844,282.2193603515625,281.3077697753906,283.235107421875,281.8561096191406,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001978582910624e-09,0.0009669683640822,-0.0042962287552654,0.0,0.0,0.0,-0.0058052772656083,60.0,-3.0454676151275635,-0.0,-6.375083216880739e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.075159323401748e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.556581790093333e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,7.058462506392971e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.556578152114524e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.0004533228348009,287.15802001953125,294.1499938964844,282.2193603515625,281.3077697753906,283.235107421875,281.8561096191406,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001978582910624e-09,0.0009669683640822,-0.0042962287552654,0.0,0.0,0.0,-0.0058052772656083,60.0,-3.0454676151275635,-0.0,-6.375083216880739e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.082441829377784e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.564251377014445e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,7.064127566991374e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.564247011439876e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0004536866326816,287.154296875,294.1499938964844,282.26861572265625,281.3514099121094,283.2182312011719,281.8795471191406,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092684026067104e-09,0.0009677437483333,-0.0045339125208556,0.0,0.0,0.0,-0.005850241985172,60.0,-3.0129973888397217,-0.0,-6.385316453361156e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.082441829377784e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.564251377014445e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,7.064127566991374e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.564247011439876e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0004536866326816,287.154296875,294.1499938964844,282.26861572265625,281.3514099121094,283.2182312011719,281.8795471191406,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092684026067104e-09,0.0009677437483333,-0.0045339125208556,0.0,0.0,0.0,-0.005850241985172,60.0,-3.0129973888397217,-0.0,-6.385316453361156e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,9.09505324671045e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,9.577531454851852e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.073936285451055e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,9.577527816873044e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0004543165850918,287.15057373046875,294.1499938964844,282.3205261230469,281.3973083496094,283.202392578125,281.9067687988281,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497750329364408e-09,0.0009690870647318,-0.0049455505795776,0.0,0.0,0.0,-0.0059281191788613,60.0,-2.981555700302124,-0.0,-6.40305799493035e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,9.09505324671045e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,9.577531454851852e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.073936285451055e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,9.577527816873044e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0004543165850918,287.15057373046875,294.1499938964844,282.3205261230469,281.3973083496094,283.202392578125,281.9067687988281,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497750329364408e-09,0.0009690870647318,-0.0049455505795776,0.0,0.0,0.0,-0.0059281191788613,60.0,-2.981555700302124,-0.0,-6.40305799493035e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.102461626753212e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.585332736605778e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,7.079698116285726e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.585329098626973e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004546866402961,287.1469116210937,294.1499938964844,282.37506103515625,281.44537353515625,283.18780517578125,281.9383239746094,286.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9483118057250977,-0.0,-6.413489472834044e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.102461626753212e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.585332736605778e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,7.079698116285726e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.585329098626973e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004546866402961,287.1469116210937,294.1499938964844,282.37506103515625,281.44537353515625,283.18780517578125,281.9383239746094,286.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9483118057250977,-0.0,-6.413489472834044e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.103915363084524e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.586863598087804e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,7.080828072503209e-05,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.586859232513234e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0004547592543531,287.14508056640625,294.1499938964844,282.4032897949219,281.4702453613281,283.18096923828125,281.9551696777344,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700333466753,2.360134088164045e-09,0.0009700309601612,-0.0052347318269312,0.0,0.0,0.0,-0.0059828301891684,60.0,-2.930280923843384,-0.0,-6.415535835913033e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.095582936424762e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,9.578088793205096e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,7.074347377056256e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.57808515522629e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0004543430113699,287.14324951171875,294.1499938964844,282.43218994140625,281.49560546875,283.1744079589844,281.9720458984375,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691466693766,2.25630780725794e-09,0.0009691443992778,-0.0049626673571765,0.0,0.0,0.0,-0.0059313653036952,60.0,-2.9108726978302,-0.0,-6.403795538290069e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.066148777492344e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,9.547093941364436e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,7.051454304018989e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.547089575789867e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.0004528727440629,287.1396179199219,294.1499938964844,282.4918212890625,281.54791259765625,283.1622314453125,282.0015563964844,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100913606,1.88957360869324e-09,0.0009660081705078,-0.0040016821585595,0.0,0.0,0.0,-0.0057495580986142,60.0,-2.864673376083374,-0.0,-6.362414239902138e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.066148777492344e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,9.547093941364436e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,7.051454304018989e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.547089575789867e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.0004528727440629,287.1396179199219,294.1499938964844,282.4918212890625,281.54791259765625,283.1622314453125,282.0015563964844,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100913606,1.88957360869324e-09,0.0009660081705078,-0.0040016821585595,0.0,0.0,0.0,-0.0057495580986142,60.0,-2.864673376083374,-0.0,-6.362414239902138e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,9.03547479538247e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.51479232753627e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.027596439002082e-05,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.514788689557464e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.0004513405147008,287.1360168457031,294.1499938964844,282.5539855957031,281.6022644042969,283.1513671875,282.0242004394531,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073845505142452e-09,0.0009627398685552,-0.0030001867562532,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.814138174057007,-0.0,-6.319430667645065e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
