time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115200,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,9.03547479538247e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.51479232753627e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.027596439002082e-05,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.514788689557464e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.0004513405147008,287.1360168457031,294.1499938964844,282.5539855957031,281.6022644042969,283.1513671875,282.0242004394531,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073845505142452e-09,0.0009627398685552,-0.0030001867562532,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.814138174057007,-0.0,-6.319430667645065e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.01731036719866e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.495663834968582e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,7.013468712102622e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.495660196989776e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,0.0004504331445787,287.1324768066406,294.1499938964844,282.6185607910156,281.6585388183594,283.14178466796875,282.0407409667969,286.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.763417959213257,-0.0,-6.294044396781828e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.01731036719866e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.495663834968582e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,7.013468712102622e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.495660196989776e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,0.0004504331445787,287.1324768066406,294.1499938964844,282.6185607910156,281.6585388183594,283.14178466796875,282.0407409667969,286.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.763417959213257,-0.0,-6.294044396781828e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.020564903039484e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.499091538600624e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.016000017756596e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.499087900621817e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,0.0004505957476794,287.1289367675781,294.1499938964844,282.685546875,281.7167358398437,283.1335144042969,282.05682373046875,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215699645741095e-09,0.0009611496934667,-0.0025132724549621,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.716614961624145,-0.0,-6.298585475406071e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.020564903039484e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.499091538600624e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.016000017756596e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.499087900621817e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,0.0004505957476794,287.1289367675781,294.1499938964844,282.685546875,281.7167358398437,283.1335144042969,282.05682373046875,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215699645741095e-09,0.0009611496934667,-0.0025132724549621,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.716614961624145,-0.0,-6.298585475406071e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,9.025144390761852e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.503914043307304e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,7.019561599008739e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,9.503910405328496e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0004508245037868,287.1271667480469,294.1499938964844,282.7199401855469,281.7465209960937,283.1298828125,282.0663757324219,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786125574455355e-09,0.0009616375900804,-0.0026627492625266,0.0,0.0,0.0,-0.0054962458088994,60.0,-2.694418907165528,-0.0,-6.304981070570649e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.025853069033474e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,9.504659828962758e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,7.020113116595894e-05,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.504656190983952e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004508598940446,287.1254272460937,294.1499938964844,282.7548828125,281.7767639160156,283.1265869140625,282.07672119140625,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874286164394791e-09,0.0009617132600396,-0.0026858507189899,0.0,0.0,0.0,-0.0055006179027259,60.0,-2.67189621925354,-0.0,-6.30596943551609e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.02085012057796e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,9.49939203565009e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.016221934463829e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.499388397671282e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.0004506100085563,287.1219482421875,294.1499938964844,282.8265380859375,281.83856201171875,283.12091064453125,282.0971374511719,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611811838112,1.3250732733283144e-09,0.000961179845035,-0.0025224525015801,0.0,0.0,0.0,-0.0054697045125067,60.0,-2.6237919330596924,-0.0,-6.298978405538946e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.02085012057796e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,9.49939203565009e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.016221934463829e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.499388397671282e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.0004506100085563,287.1219482421875,294.1499938964844,282.8265380859375,281.83856201171875,283.12091064453125,282.0971374511719,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611811838112,1.3250732733283144e-09,0.000961179845035,-0.0025224525015801,0.0,0.0,0.0,-0.0054697045125067,60.0,-2.6237919330596924,-0.0,-6.298978405538946e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.007407788885756e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,9.485235932515934e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.005766383372247e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.485232294537128e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.00044993852498,287.11846923828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1165466308594,282.11578369140625,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597489843145,1.1575688185772035e-09,0.0009597478201612,-0.0020835159812122,0.0,0.0,0.0,-0.0053866668604314,60.0,-2.572578430175781,-0.0,-6.280215814058465e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.007407788885756e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,9.485235932515934e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.005766383372247e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.485232294537128e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.00044993852498,287.11846923828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1165466308594,282.11578369140625,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597489843145,1.1575688185772035e-09,0.0009597478201612,-0.0020835159812122,0.0,0.0,0.0,-0.0053866668604314,60.0,-2.572578430175781,-0.0,-6.280215814058465e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.006670006783679e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.4844595878385e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.00519303791225e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,9.484455949859694e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0004499016795307,287.1157531738281,294.1499938964844,282.9765930175781,281.9672546386719,283.1138000488281,282.129638671875,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313734338618,8.195380485354065e-10,0.0006313726189546,-0.0015232055447995,0.0,0.0,0.0,-0.0035830265842378,60.0,-2.345304012298584,-0.0,-6.279184816548877e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.006670006783679e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.4844595878385e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.00519303791225e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,9.484455949859694e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0004499016795307,287.1157531738281,294.1499938964844,282.9765930175781,281.9672546386719,283.1138000488281,282.129638671875,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313734338618,8.195380485354065e-10,0.0006313726189546,-0.0015232055447995,0.0,0.0,0.0,-0.0035830265842378,60.0,-2.345304012298584,-0.0,-6.279184816548877e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,4.004079892183654e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,4.216489833197557e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,3.11428630084265e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,4.216488014208153e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0002000120148295,287.1148681640625,294.1499938964844,283.0549011230469,282.03399658203125,283.11395263671875,282.14111328125,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249195626471,5.31896748867666e-10,0.0004249190096743,-0.0009734464110806,0.0,0.0,0.0,-0.0023937181103974,60.0,-1.5102287530899048,-0.0,-1.2410237282267644e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,4.004079892183654e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,4.216489833197557e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,3.11428630084265e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,4.216488014208153e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,0.0002000120148295,287.1148681640625,294.1499938964844,283.0549011230469,282.03399658203125,283.11395263671875,282.14111328125,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249195626471,5.31896748867666e-10,0.0004249190096743,-0.0009734464110806,0.0,0.0,0.0,-0.0023937181103974,60.0,-1.5102287530899048,-0.0,-1.2410237282267644e-08,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,3.460520019871183e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,3.644094977062196e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,2.691517329367344e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,3.644093521870673e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.00017286009097,287.1169128417969,294.1499938964844,283.0948486328125,282.0679626464844,283.1149597167969,282.1476135253906,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368724198779,4.611813986254985e-10,0.0003687237331178,-0.0008437298820354,0.0,0.0,0.0,-0.0020769210532307,60.0,-1.1993588209152222,-0.0,-9.26952203883502e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,3.330664549139328e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,3.507350993459113e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,2.590518670331221e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,3.507349902065471e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0001663735456531,287.1192626953125,294.1499938964844,283.1353454589844,282.102294921875,283.1161193847656,282.15460205078125,286.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472760727163,4.362517014300238e-10,0.0003472756361588,-0.0007996374042704,0.0,0.0,0.0,-0.0019572724122554,60.0,-1.0092802047729492,-0.0,-8.586900079876614e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,3.251759699196555e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,3.4242602851009e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,2.529148150642868e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,3.424258829909377e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.000162432072102,287.123779296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1186218261719,282.1689758300781,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464785113465,4.33358071649792e-10,0.0003464781038928,-0.0007928276318125,0.0,0.0,0.0,-0.0019516171887516,60.0,-0.8743791580200195,-0.0,-8.184863453664093e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,3.251759699196555e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,3.4242602851009e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,2.529148150642868e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,3.424258829909377e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.000162432072102,287.123779296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1186218261719,282.1689758300781,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464785113465,4.33358071649792e-10,0.0003464781038928,-0.0007928276318125,0.0,0.0,0.0,-0.0019516171887516,60.0,-0.8743791580200195,-0.0,-8.184863453664093e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,2.949664849438705e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,3.10613977489993e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,2.294185287610162e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,3.106138683506288e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001473418233217,287.1283569335937,294.1499938964844,283.3023986816406,282.2431640625,283.12139892578125,282.1838073730469,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130084660369,3.9181469180249446e-10,0.0003130080876871,-0.0007170793833211,0.0,0.0,0.0,-0.0017632851377129,60.0,-0.8012056350708008,-0.0,-6.734724777857082e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,2.949664849438705e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,3.10613977489993e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,2.294185287610162e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,3.106138683506288e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001473418233217,287.1283569335937,294.1499938964844,283.3023986816406,282.2431640625,283.12139892578125,282.1838073730469,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130084660369,3.9181469180249446e-10,0.0003130080876871,-0.0007170793833211,0.0,0.0,0.0,-0.0017632851377129,60.0,-0.8012056350708008,-0.0,-6.734724777857082e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,2.1546620700974017e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,2.268963362439536e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,1.675849489402026e-05,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,2.268962634843774e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,0.0001076297994586,287.1323547363281,294.1499938964844,283.3889465332031,282.315673828125,283.1239624023437,282.1981506347656,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295845479238,2.8715207989193914e-10,0.0002295842714374,-0.0005253435811027,0.0,0.0,0.0,-0.0012931844685226,60.0,-0.6514472365379333,-0.0,-3.593625619302543e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,2.1546620700974017e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,2.268963362439536e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,1.675849489402026e-05,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,2.268962634843774e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,0.0001076297994586,287.1323547363281,294.1499938964844,283.3889465332031,282.315673828125,283.1239624023437,282.1981506347656,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295845479238,2.8715207989193914e-10,0.0002295842714374,-0.0005253435811027,0.0,0.0,0.0,-0.0012931844685226,60.0,-0.6514472365379333,-0.0,-3.593625619302543e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,1.3396703252510632e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,1.4107376046013089e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,1.0419665159133729e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.4107371498539578e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,6.691928138025105e-05,287.1353759765625,294.1499938964844,283.4774475097656,282.389404296875,283.1256103515625,282.2081604003906,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001412611745763,1.770516649957088e-10,0.0001412609999533,-0.0003242109087295,0.0,0.0,0.0,-0.0007959104841575,60.0,-0.4324982762336731,-0.0,-1.3892177408436623e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,1.3396703252510632e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,1.4107376046013089e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,1.0419665159133729e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.4107371498539578e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,6.691928138025105e-05,287.1353759765625,294.1499938964844,283.4774475097656,282.389404296875,283.1256103515625,282.2081604003906,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001412611745763,1.770516649957088e-10,0.0001412609999533,-0.0003242109087295,0.0,0.0,0.0,-0.0007959104841575,60.0,-0.4324982762336731,-0.0,-1.3892177408436623e-09,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,1.0065788046631496e-05,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,1.05997614809894e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,7.828951311239507e-06,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,1.0599757843010592e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,5.0280679715797305e-05,287.1360778808594,294.1499938964844,283.5223999023437,282.4267578125,283.12603759765625,282.2109680175781,286.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072537852451,1.3414719335358427e-10,0.0001072536542778,-0.0002454216883052,0.0,0.0,0.0,-0.0006041297456249,60.0,-0.3367987871170044,-0.0,-7.842780314071263e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.593963800900383e-06,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,7.996811291377526e-06,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,5.906420028622961e-06,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,7.99680856289342e-06,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,3.793340874835849e-05,287.1365661621094,294.1499938964844,283.5678405761719,282.4643859863281,283.12628173828125,282.21270751953125,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.091566996881738e-05,1.0120494026155667e-10,8.091556810541078e-05,-0.0001851540291681,0.0,0.0,0.0,-0.0004557747161015,60.0,-0.2576286494731903,-0.0,-4.4638695517740246e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,4.644109594664769e-06,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,4.8904717004916165e-06,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,3.6120875392953167e-06,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,4.890469881502213e-06,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,2.319828126928769e-05,287.1369934082031,294.1499938964844,283.6600646972656,282.5404968261719,283.12652587890625,282.2144470214844,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948402420268394e-05,6.189197765404941e-11,4.948396235704422e-05,-0.0001132311590481,0.0,0.0,0.0,-0.0002787292760331,60.0,-0.1510444581508636,-0.0,-1.6694727544841467e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,4.644109594664769e-06,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,4.8904717004916165e-06,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,3.6120875392953167e-06,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,4.890469881502213e-06,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,2.319828126928769e-05,287.1369934082031,294.1499938964844,283.6600646972656,282.5404968261719,283.12652587890625,282.2144470214844,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948402420268394e-05,6.189197765404941e-11,4.948396235704422e-05,-0.0001132311590481,0.0,0.0,0.0,-0.0002787292760331,60.0,-0.1510444581508636,-0.0,-1.6694727544841467e-10,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,3.248324446758488e-06,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,3.420642769924598e-06,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,2.526476237108e-06,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,3.4206416330562206e-06,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.622604759177193e-05,287.1371765136719,294.1499938964844,283.7541198730469,282.61767578125,283.1266174316406,282.2152404785156,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.461154119577259e-05,4.329031924599214e-11,3.46114975400269e-05,-7.919945346657187e-05,0.0,0.0,0.0,-0.000194956883206,60.0,-0.0941859185695648,-0.0,-8.167577725259889e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,3.248324446758488e-06,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,3.420642769924598e-06,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,2.526476237108e-06,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,3.4206416330562206e-06,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.622604759177193e-05,287.1371765136719,294.1499938964844,283.7541198730469,282.61767578125,283.1266174316406,282.2152404785156,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.461154119577259e-05,4.329031924599214e-11,3.46114975400269e-05,-7.919945346657187e-05,0.0,0.0,0.0,-0.000194956883206,60.0,-0.0941859185695648,-0.0,-8.167577725259889e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,2.141804543498438e-06,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,2.2554238512384472e-06,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,1.6658491404086817e-06,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.255422941743745e-06,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,1.0698753612814473e-05,287.1372985839844,294.1499938964844,283.8499450683594,282.69586181640625,283.1266784667969,282.21563720703125,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821486709290184e-05,2.854387039230577e-11,2.2821457605459727e-05,-5.222091203904711e-05,0.0,0.0,0.0,-0.0001285468606511,60.0,-0.0612187273800373,-0.0,-3.550864810519805e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,2.141804543498438e-06,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,2.2554238512384472e-06,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,1.6658491404086817e-06,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.255422941743745e-06,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,1.0698753612814473e-05,287.1372985839844,294.1499938964844,283.8499450683594,282.69586181640625,283.1266784667969,282.21563720703125,286.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821486709290184e-05,2.854387039230577e-11,2.2821457605459727e-05,-5.222091203904711e-05,0.0,0.0,0.0,-0.0001285468606511,60.0,-0.0612187273800373,-0.0,-3.550864810519805e-11,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,1.1155912034155335e-06,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,1.174771568912547e-06,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,8.67682672378578e-07,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,1.1747711141651962e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,5.572607278736541e-06,287.1372985839844,294.1499938964844,283.947509765625,282.7749938964844,283.126708984375,282.2157897949219,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887022083101328e-05,1.4867607145419015e-11,1.18870075311861e-05,-2.72002253041137e-05,0.0,0.0,0.0,-6.695615593343973e-05,60.0,-0.0354638434946537,-0.0,-9.633511870166256e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,1.1155912034155335e-06,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,1.174771568912547e-06,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,8.67682672378578e-07,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,1.1747711141651962e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,5.572607278736541e-06,287.1372985839844,294.1499938964844,283.947509765625,282.7749938964844,283.126708984375,282.2157897949219,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887022083101328e-05,1.4867607145419015e-11,1.18870075311861e-05,-2.72002253041137e-05,0.0,0.0,0.0,-6.695615593343973e-05,60.0,-0.0354638434946537,-0.0,-9.633511870166256e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.138444857446302e-07,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,7.517127755818365e-07,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,5.552127504415694e-07,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.517124913647422e-07,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,3.5657997159432853e-06,287.1372985839844,294.1499938964844,283.9969177246094,282.8149108886719,283.126708984375,282.2158203125,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.6063056440034416e-06,9.513550537632032e-12,7.606296094309073e-06,-1.7404941900167614e-05,0.0,0.0,0.0,-4.284412716515362e-05,60.0,-0.0250835586339235,-0.0,-3.944406433420422e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,4.210322117614851e-07,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,4.433672700088209e-07,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,3.274697064625798e-07,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,4.4336709947856434e-07,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,2.1031423784734216e-06,287.1372985839844,294.1499938964844,284.0467224121094,282.8550109863281,283.126708984375,282.2158203125,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.48626815341413e-06,5.611154769991078e-12,4.48626269644592e-06,-1.0265593118674587e-05,0.0,0.0,0.0,-2.526983735151589e-05,60.0,-0.016818068921566,-0.0,-1.3721610653272265e-12,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,1.9550597585293882e-07,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,2.058772565760592e-07,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,1.52060309233093e-07,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.058771855217857e-07,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.765925597093883e-07,287.13726806640625,294.1499938964844,284.1029968261719,282.9001770019531,283.126708984375,282.2158203125,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0831496385653736e-06,2.6054826698929112e-12,2.0831469100812683e-06,-4.766744496009778e-06,0.0,0.0,0.0,-1.17337767733261e-05,60.0,-0.0096814502030611,-0.0,-2.9586565402500724e-13,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
