time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117480,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,8.64814282408588e-08,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.106912557399482e-08,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,6.726337886675537e-08,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.106909004685805e-08,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,4.319924755691318e-07,287.1372375488281,294.1499938964844,284.1475524902344,282.93585205078125,283.126708984375,282.2157897949219,286.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.215288514496932e-07,1.152574455147437e-12,9.21527714581316e-07,-2.108642320308718e-06,0.0,0.0,0.0,-5.190697265788913e-06,60.0,-0.0054782214574515,-0.0,-5.789220827983471e-14,0.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.050000000745058,3.5434713496762527e-10,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.050000000745058,3.7314468182003674e-10,298.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.0,0.050000000745058,2.7560351223421264e-10,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.050000000745058,3.7314454304215856e-10,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,1.770036783810269e-09,287.1372375488281,291.1499938964844,284.25,283.0174255371094,283.126708984375,282.2157897949219,286.7380065917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.795479042167926e-09,4.729981902299677e-15,3.795474601275828e-09,-8.671185547370897e-09,0.0,0.0,0.0,-2.1362211555242545e-08,60.0,-0.0013092092704027,-0.0,-9.719239848600069e-19,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.050000000745058,3.5434713496762527e-10,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.050000000745058,3.7314468182003674e-10,298.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.0,0.050000000745058,2.7560351223421264e-10,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.050000000745058,3.7314454304215856e-10,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,1.770036783810269e-09,287.1372375488281,291.1499938964844,284.25,283.0174255371094,283.126708984375,282.2157897949219,286.7380065917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.795479042167926e-09,4.729981902299677e-15,3.795474601275828e-09,-8.671185547370897e-09,0.0,0.0,0.0,-2.1362211555242545e-08,60.0,-0.0013092092704027,-0.0,-9.719239848600069e-19,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.6337077617645264,0.050000000745058,0.0408419407904148,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.6337077617645264,0.050000000745058,0.0430085323750972,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.6337077617645264,0.050000000745058,0.0317659564316272,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.6337077617645264,0.050000000745058,0.0430085286498069,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.6337077617645264,0.050000000745058,0.2040139287710189,286.8357849121094,291.1499938964844,284.3018493652344,283.05841064453125,292.579345703125,294.5534362792969,286.8357238769531,1.0,0.1097057238221168,0.0114210778847336,0.0114210778847336,1.0,1.0,-0.4343032240867615,8.499261525685142e-07,0.4343023598194122,-0.1316898912191391,0.0,0.0,0.0,10.20942497253418,60.0,855.475830078125,-0.0,12.279150009155272,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.6313427686691284,0.050000000745058,0.045236088335514,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943054199219,0.6313427686691284,0.050000000745058,0.0476357787847518,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.6313427686691284,0.050000000745058,0.0351836234331131,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943054199219,0.6313427686691284,0.050000000745058,0.0476357787847518,297.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.6313427686691284,0.050000000745058,0.2259636223316192,287.2522277832031,291.1499938964844,284.35418701171875,283.0994873046875,293.8128662109375,297.6998596191406,287.7153625488281,1.0,0.1210936680436134,0.0228421557694673,0.0228421557694673,1.0,1.0,-0.4819974303245544,3.5182267765776487e-06,0.4819939136505127,-0.1438875198364257,0.0,0.0,0.0,12.50027084350586,60.0,1765.2991943359375,-0.0,16.681262969970703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0456806719303131,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0481039471924304,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0355294123291969,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0481039471924304,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.2281844168901443,288.8015441894531,291.1499938964844,284.4602355957031,283.1817932128906,293.8245544433594,297.8031311035156,289.0858459472656,1.0,0.1406052112579345,0.0456843115389347,0.0456843115389347,1.0,1.0,-0.4867365062236786,3.676945925690234e-05,0.4866997301578522,-0.1449972242116928,0.0,0.0,0.0,20.01245880126953,60.0,1726.6053466796875,-0.0,23.191740036010746,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0456806719303131,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0481039471924304,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0355294123291969,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.0481039471924304,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.5709879398345947,0.050000000745058,0.2281844168901443,288.8015441894531,291.1499938964844,284.4602355957031,283.1817932128906,293.8245544433594,297.8031311035156,289.0858459472656,1.0,0.1406052112579345,0.0456843115389347,0.0456843115389347,1.0,1.0,-0.4867365062236786,3.676945925690234e-05,0.4866997301578522,-0.1449972242116928,0.0,0.0,0.0,20.01245880126953,60.0,1726.6053466796875,-0.0,23.191740036010746,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.5492416620254517,0.050000000745058,0.0458179265260696,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.5492416620254517,0.050000000745058,0.0482484847307205,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.5492416620254517,0.050000000745058,0.0356361642479896,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.5492416620254517,0.050000000745058,0.0482484847307205,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.5492416620254517,0.050000000745058,0.2288700342178344,289.33135986328125,291.1499938964844,284.513916015625,283.2229919433594,293.8240051269531,297.77642822265625,289.5765991210937,1.0,0.1490136981010437,0.0571053884923458,0.0571053884923458,1.0,1.0,-0.4881990253925323,0.0001034692759276,0.4880955517292022,-0.1452903747558593,0.0,0.0,0.0,23.679819107055664,60.0,1567.314208984375,-0.0,26.34628868103028,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.5324395298957825,0.050000000745058,0.045949388295412,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.5324395298957825,0.050000000745058,0.0483869165182113,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.5324395298957825,0.050000000745058,0.0357384122908115,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.5324395298957825,0.050000000745058,0.0483869165182113,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7562866210937,0.5324395298957825,0.050000000745058,0.2295266985893249,289.8017578125,291.1499938964844,284.5679931640625,283.26416015625,293.8245544433594,297.7550964355469,290.0256652832031,1.0,0.1565810143947601,0.2456843107938766,0.2456843107938766,0.9973306655883788,1.0,-0.4896000325679779,0.032488327473402,0.4571117162704468,-0.1133989095687866,0.0,0.0,0.0,27.19922637939453,60.0,1412.545166015625,-0.0,29.379993438720703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0461895130574703,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0486397817730903,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0359251759946346,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.2307261824607849,290.6285400390625,291.1499938964844,284.67730712890625,283.34649658203125,293.11083984375,297.7264099121094,290.8080749511719,1.0,0.16940239071846,0.6228421330451965,0.6228421330451965,0.9919920563697816,1.0,-0.4921588599681854,0.1862554401159286,0.3059034347534179,0.0390727818012237,0.0,0.0,0.0,33.64036560058594,60.0,1045.9930419921875,-0.0,34.94669723510742,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0461895130574703,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0486397817730903,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0359251759946346,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.5095371007919312,0.050000000745058,0.2307261824607849,290.6285400390625,291.1499938964844,284.67730712890625,283.34649658203125,293.11083984375,297.7264099121094,290.8080749511719,1.0,0.16940239071846,0.6228421330451965,0.6228421330451965,0.9919920563697816,1.0,-0.4921588599681854,0.1862554401159286,0.3059034347534179,0.0390727818012237,0.0,0.0,0.0,33.64036560058594,60.0,1045.9930419921875,-0.0,34.94669723510742,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0463934801518917,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0488545671105384,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0360838174819946,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0488545671105384,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.231745034456253,291.0572509765625,291.1499938964844,284.7879943847656,283.4286499023437,292.0828552246094,297.7109680175781,291.1094970703125,1.0,0.179557666182518,1.0,1.0,0.986653447151184,1.0,-0.4943321645259857,0.2159462124109268,0.2783859670162201,0.068113699555397,0.0,0.0,0.0,39.09844970703125,60.0,442.49261474609375,-0.0,39.7413444519043,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0463934801518917,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0488545671105384,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0360838174819946,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.0488545671105384,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.495435893535614,0.050000000745058,0.231745034456253,291.0572509765625,291.1499938964844,284.7879943847656,283.4286499023437,292.0828552246094,297.7109680175781,291.1094970703125,1.0,0.179557666182518,1.0,1.0,0.986653447151184,1.0,-0.4943321645259857,0.2159462124109268,0.2783859670162201,0.068113699555397,0.0,0.0,0.0,39.09844970703125,60.0,442.49261474609375,-0.0,39.7413444519043,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.046562161296606,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.04903220012784,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.0362150147557258,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.04903220012784,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.2325876355171203,291.2842102050781,290.6499938964844,284.8999328613281,283.510498046875,292.1044311523437,297.7021484375,291.3435974121094,1.0,0.1875161677598953,1.0,1.0,0.9873880743980408,1.0,-0.4961296617984772,0.216837853193283,0.2792918086051941,0.0685689821839332,0.0,0.0,0.0,43.609222412109375,48.0,297.4621276855469,-0.0,43.74224853515625,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.046562161296606,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.04903220012784,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.0362150147557258,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.04903220012784,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.4857656359672546,0.050000000745058,0.2325876355171203,291.2842102050781,290.6499938964844,284.8999328613281,283.510498046875,292.1044311523437,297.7021484375,291.3435974121094,1.0,0.1875161677598953,1.0,1.0,0.9873880743980408,1.0,-0.4961296617984772,0.216837853193283,0.2792918086051941,0.0685689821839332,0.0,0.0,0.0,43.609222412109375,48.0,297.4621276855469,-0.0,43.74224853515625,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0466042570769786,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0490765273571014,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.036247756332159,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0490765273571014,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.2327979207038879,291.5057373046875,290.1499938964844,285.012939453125,283.5918884277344,292.15185546875,297.6979064941406,291.5539245605469,1.0,0.1889601945877075,1.0,1.0,0.9881227016448976,1.0,-0.4965785145759582,0.2170166969299316,0.2795618176460266,0.0686432868242263,0.0,0.0,0.0,44.73496627807617,36.0,230.1370544433593,-0.0,44.74514389038086,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0466042570769786,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0490765273571014,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.036247756332159,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.0490765273571014,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.4834820330142975,0.050000000745058,0.2327979207038879,291.5057373046875,290.1499938964844,285.012939453125,283.5918884277344,292.15185546875,297.6979064941406,291.5539245605469,1.0,0.1889601945877075,1.0,1.0,0.9881227016448976,1.0,-0.4965785145759582,0.2170166969299316,0.2795618176460266,0.0686432868242263,0.0,0.0,0.0,44.73496627807617,36.0,230.1370544433593,-0.0,44.74514389038086,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.484698474407196,0.050000000745058,0.0465817749500274,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.484698474407196,0.050000000745058,0.0490528531372547,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.484698474407196,0.050000000745058,0.036230269819498,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.484698474407196,0.050000000745058,0.0490528531372547,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.484698474407196,0.050000000745058,0.2326856106519699,291.59844970703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1763000488281,297.69708251953125,291.6409912109375,1.0,0.187765285372734,1.0,1.0,0.9884900450706482,1.0,-0.4963390529155731,0.2169086635112762,0.2794303894042969,0.0685946345329284,0.0,0.0,0.0,44.13376235961914,36.0,204.7730255126953,-0.0,44.20933532714844,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726379394531,0.4872001409530639,0.050000000745058,0.0465360134840011,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726379394531,0.4872001409530639,0.050000000745058,0.0490046627819538,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726379394531,0.4872001409530639,0.050000000745058,0.0361946783959865,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726379394531,0.4872001409530639,0.050000000745058,0.0490046627819538,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6726379394531,0.4872001409530639,0.050000000745058,0.2324570268392563,291.6803894042969,289.6499938964844,285.1268615722656,283.6727294921875,292.20050048828125,297.6968994140625,291.71807861328125,1.0,0.1854862719774246,1.0,1.0,0.9866322875022888,1.0,-0.4958515167236328,0.2167265117168426,0.2791250050067901,0.0685317888855934,0.0,0.0,0.0,42.91008377075195,25.0,183.4042205810547,-0.0,43.12030029296875,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76531982421875,0.4919118881225586,0.050000000745058,0.0464526154100894,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76531982421875,0.4919118881225586,0.050000000745058,0.0489168390631675,297.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76531982421875,0.4919118881225586,0.050000000745058,0.0361298136413097,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76531982421875,0.4919118881225586,0.050000000745058,0.0489168390631675,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76531982421875,0.4919118881225586,0.050000000745058,0.2320404350757599,291.7720031738281,289.6499938964844,285.2001953125,283.7240905761719,292.2316589355469,297.69744873046875,291.8046569824219,1.0,0.1813848912715912,1.0,1.0,0.9842543601989746,1.0,-0.4949629306793213,0.2163838893175125,0.2785790264606476,0.0684058666229248,0.0,0.0,0.0,40.67997360229492,25.0,160.84976196289062,-0.0,41.140892028808594,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953311383724212,0.050000000745058,0.0463951900601387,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953311383724212,0.050000000745058,0.0488563664257526,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953311383724212,0.050000000745058,0.0360851474106311,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953311383724212,0.050000000745058,0.0488563664257526,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.4953311383724212,0.050000000745058,0.2317535728216171,291.818115234375,289.1499938964844,285.2415466308594,283.7528381347656,292.2493591308594,297.6980285644531,291.8483581542969,1.0,0.1785222887992859,1.0,1.0,0.98291677236557,1.0,-0.4943510890007019,0.2161436080932617,0.2782074809074402,0.0683148056268692,0.0,0.0,0.0,39.14435577392578,25.0,150.19554138183594,-0.0,39.78190612792969,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978881835937,0.5402752757072449,0.050000000745058,0.0458840318024158,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.944745659828186,0.293186604976654,0.2415013015270233,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978881835937,0.5402752757072449,0.050000000745058,0.035687580704689,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978881835937,0.5402752757072449,0.050000000745058,0.0483180955052375,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978881835937,0.5402752757072449,0.050000000745058,0.2292002439498901,291.9090881347656,289.1499938964844,285.3233947753906,283.8092346191406,292.3324584960937,297.7008361816406,291.9440002441406,1.0,0.1777832508087158,1.0,1.0,0.98027765750885,1.0,-0.7206659913063049,0.3117638230323791,0.4089021384716034,0.1163770630955696,0.0,0.0,0.0,27.418609619140625,25.0,162.60386657714844,-0.0,54.869876861572266,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.95263671875,0.5464228391647339,0.050000000745058,0.0458372086286544,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799499511719,0.97858464717865,0.2476991266012191,0.2601892054080963,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95263671875,0.5464228391647339,0.050000000745058,0.0356511622667312,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95263671875,0.5464228391647339,0.050000000745058,0.0482687875628471,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95263671875,0.5464228391647339,0.050000000745058,0.2289663404226303,291.9702453613281,288.6499938964844,285.3568725585937,283.8321228027344,292.3690490722656,297.7015686035156,292.00469970703125,1.0,0.1778230518102646,1.0,1.0,0.9792012572288512,1.0,-0.742751955986023,0.3207294046878814,0.4220225811004638,0.1225351616740226,0.0,0.0,0.0,26.40464782714844,25.0,182.777572631836,-0.0,56.62464141845703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0459926575422287,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.10791015625,0.8430013656616211,0.1903566867113113,0.1854475140571594,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0357720665633678,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0484324842691421,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.2297428548336029,292.1043395996094,288.1499938964844,285.4726257324219,283.9104309082031,292.3695068359375,297.69757080078125,292.1192626953125,1.0,0.1752680838108062,1.0,1.0,0.9132404923439026,1.0,-0.6544881463050842,0.2854036688804626,0.3690845072269439,0.1034865006804466,0.0,0.0,0.0,29.72540855407715,25.0,134.17227172851562,-0.0,49.01614761352539,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0459926575422287,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.10791015625,0.8430013656616211,0.1903566867113113,0.1854475140571594,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0357720665633678,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.0484324842691421,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.5275763273239136,0.050000000745058,0.2297428548336029,292.1043395996094,288.1499938964844,285.4726257324219,283.9104309082031,292.3695068359375,297.69757080078125,292.1192626953125,1.0,0.1752680838108062,1.0,1.0,0.9132404923439026,1.0,-0.6544881463050842,0.2854036688804626,0.3690845072269439,0.1034865006804466,0.0,0.0,0.0,29.72540855407715,25.0,134.17227172851562,-0.0,49.01614761352539,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0459568351507186,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1783447265625,0.8473920226097107,0.1967051774263382,0.1849150508642196,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0357442051172256,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0483947619795799,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.229563906788826,292.1756286621094,287.6499938964844,285.5886535644531,283.9876708984375,292.3631286621094,297.6939697265625,292.1873779296875,1.0,0.1733856350183487,1.0,1.0,0.8472797274589539,1.0,-0.6535153985023499,0.2880013585090637,0.3655140399932861,0.1061384603381156,0.0,0.0,0.0,28.75967788696289,25.0,92.70304870605467,-0.0,47.82304763793945,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0459568351507186,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1783447265625,0.8473920226097107,0.1967051774263382,0.1849150508642196,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0357442051172256,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.0483947619795799,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.5315215587615967,0.050000000745058,0.229563906788826,292.1756286621094,287.6499938964844,285.5886535644531,283.9876708984375,292.3631286621094,297.6939697265625,292.1873779296875,1.0,0.1733856350183487,1.0,1.0,0.8472797274589539,1.0,-0.6535153985023499,0.2880013585090637,0.3655140399932861,0.1061384603381156,0.0,0.0,0.0,28.75967788696289,25.0,92.70304870605467,-0.0,47.82304763793945,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2063293457031,0.7903561592102051,0.1510089933872223,0.1241106763482093,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.8929025530815125,0.2022999376058578,0.1895417124032974,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20025634765625,0.5607703924179077,0.1416485160589218,0.0356615297496318,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20025634765625,0.5602312088012695,0.050000000745058,0.0481706298887729,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20025634765625,0.5602312088012695,0.050000000745058,0.2285007238388061,292.20562744140625,287.6499938964844,285.6467590332031,284.0258483886719,292.3666687011719,297.6932983398437,292.2171630859375,1.0,0.1742216795682907,1.0,1.0,0.8142993450164795,1.0,-0.7511873245239258,0.3323429524898529,0.4188443720340729,0.1319285929203033,0.0,0.0,0.0,23.9938907623291,25.0,82.0864028930664,-0.0,54.73022079467773,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23699951171875,0.8542748093605042,0.150547444820404,0.135547325015068,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.9527167081832886,0.2058205604553222,0.1938323229551315,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2364807128906,0.8245456218719482,0.1433685272932052,0.0942355990409851,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23095703125,0.594369113445282,0.050000000745058,0.0479756407439708,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23095703125,0.594369113445282,0.050000000745058,0.2275757789611816,292.2364196777344,287.1499938964844,285.7048645019531,284.0636901855469,292.2632141113281,297.6926574707031,292.24200439453125,1.0,0.176064059138298,1.0,1.0,0.7286003232002258,1.0,-0.839034378528595,0.3818899691104889,0.4571444094181061,0.1653318107128143,0.0,0.0,0.0,19.95576477050781,25.0,51.0557746887207,-0.0,62.017425537109375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.8541902899742126,0.1526830643415451,0.1371142715215683,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.9517298340797424,0.2057204097509384,0.1955761462450027,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.8394734263420105,0.1442390233278274,0.1010031849145889,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.591759979724884,0.050000000745058,0.0479885451495647,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.591759979724884,0.050000000745058,0.2276370078325271,292.140625,286.6499938964844,285.821044921875,284.1383361816406,291.4017333984375,297.6885986328125,292.0964050292969,1.0,0.1783646494150161,1.0,1.0,0.5572022199630737,1.0,-0.8512343764305115,0.4582875072956085,0.3929468691349029,0.23947674036026,0.0,0.0,0.0,20.428123474121094,25.0,-251.8245544433593,-0.0,64.62010955810547,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13775634765625,0.8541902899742126,0.1526830643415451,0.1371142715215683,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13385009765625,0.9517298340797424,0.2057204097509384,0.1955761462450027,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.8394734263420105,0.1442390233278274,0.1010031849145889,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.591759979724884,0.050000000745058,0.0479885451495647,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.591759979724884,0.050000000745058,0.2276370078325271,292.140625,286.6499938964844,285.821044921875,284.1383361816406,291.4017333984375,297.6885986328125,292.0964050292969,1.0,0.1783646494150161,1.0,1.0,0.5572022199630737,1.0,-0.8512343764305115,0.4582875072956085,0.3929468691349029,0.23947674036026,0.0,0.0,0.0,20.428123474121094,25.0,-251.8245544433593,-0.0,64.62010955810547,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7925720214844,0.8701152801513672,0.1564670950174331,0.0861074775457382,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7929382324219,0.8701152801513672,0.2313205897808075,0.0906753167510032,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895202636719,0.8701152801513672,0.1462454944849014,0.0669724717736244,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524475097656,0.7055972814559937,0.050000000745058,0.0476252660155296,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887268066406,0.9429962635040284,0.1319232136011123,0.5375012159347534,291.7736511230469,286.6499938964844,285.8971252441406,284.1865234375,290.1353759765625,297.6726379394531,291.660400390625,1.0,0.1827253848314285,1.0,1.0,0.4448398649692535,1.0,-0.9975958466529846,0.6494401693344116,0.348155677318573,0.4029779732227325,0.0,0.0,0.0,12.921154022216797,25.0,-772.3709106445312,-0.0,78.13471221923828,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.8658919930458069,0.1604148596525192,0.0835295096039772,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.8658919930458069,0.2597337961196899,0.0879606008529663,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.8658919930458069,0.1489439457654953,0.0649674013257026,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.7094936370849609,0.050000000745058,0.047618880867958,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.9597653150558472,0.1313829869031906,0.5551920533180237,291.4183349609375,286.1499938964844,285.9370422363281,284.2115478515625,289.30419921875,297.6445617675781,291.27520751953125,1.0,0.1847550868988037,1.0,1.0,0.385804146528244,1.0,-1.0126768350601196,0.7332045435905457,0.2794723808765411,0.4834455549716949,0.0,0.0,0.0,12.95838737487793,45.0,-1107.1846923828125,-0.0,80.94886016845703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.1670057773590088,0.1000253111124038,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.3018044233322143,0.1053314730525016,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.1535401195287704,0.0777974650263786,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.6862867474555969,0.050000000745058,0.0476583577692508,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365600585937,0.9441174268722534,0.1288419067859649,0.5834256410598755,290.0179443359375,286.1499938964844,286.0527038574219,284.2831726074219,287.4076538085937,297.561279296875,289.849609375,1.0,0.1995497643947601,1.0,1.0,0.2314824759960174,1.0,-1.088118314743042,0.966785967350006,0.1213323920965194,0.7024551630020142,0.0,0.0,0.0,14.971396446228027,65.0,-1782.5572509765625,-0.0,101.93898010253906,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
