time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119520,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.1670057773590088,0.1000253111124038,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.3018044233322143,0.1053314730525016,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.8913788199424744,0.1535401195287704,0.0777974650263786,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.6862867474555969,0.050000000745058,0.0476583577692508,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365600585937,0.9441174268722534,0.1288419067859649,0.5834256410598755,290.0179443359375,286.1499938964844,286.0527038574219,284.2831726074219,287.4076538085937,297.561279296875,289.849609375,1.0,0.1995497643947601,1.0,1.0,0.2314824759960174,1.0,-1.088118314743042,0.966785967350006,0.1213323920965194,0.7024551630020142,0.0,0.0,0.0,14.971396446228027,65.0,-1782.5572509765625,-0.0,101.93898010253906,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.97945237159729,0.1632242053747177,0.1490898430347442,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.9298889636993408,0.2689590752124786,0.1355320662260055,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.94851154088974,0.1486714035272598,0.1054326295852661,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541809082031,0.654665470123291,0.050000000745058,0.0477302744984626,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133117675781,0.8888975381851196,0.1250910609960556,0.5681126117706299,288.5852966308594,286.1499938964844,286.1679077148437,284.3530578613281,286.22125244140625,297.5087890625,288.4364318847656,1.0,0.2223297655582428,1.0,1.0,0.0771608278155326,1.0,-1.210713028907776,1.207089066505432,0.0036239768378436,0.918156623840332,0.0,0.0,0.0,18.54735565185547,85.0,-1906.0870361328125,-0.0,139.00099182128906,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.97945237159729,0.1632242053747177,0.1490898430347442,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.9298889636993408,0.2689590752124786,0.1355320662260055,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.94851154088974,0.1486714035272598,0.1054326295852661,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541809082031,0.654665470123291,0.050000000745058,0.0477302744984626,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133117675781,0.8888975381851196,0.1250910609960556,0.5681126117706299,288.5852966308594,286.1499938964844,286.1679077148437,284.3530578613281,286.22125244140625,297.5087890625,288.4364318847656,1.0,0.2223297655582428,1.0,1.0,0.0771608278155326,1.0,-1.210713028907776,1.207089066505432,0.0036239768378436,0.918156623840332,0.0,0.0,0.0,18.54735565185547,85.0,-1906.0870361328125,-0.0,139.00099182128906,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9528503417969,0.8993045091629028,0.1578598320484161,0.1447088569402694,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.9786196351051332,0.2036571949720382,0.1925567686557769,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.8731828927993774,0.1455880850553512,0.1032459288835525,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.6130689978599548,0.050000000745058,0.0478858314454555,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96923828125,0.8265264630317688,0.1227734461426734,0.5591489672660828,287.94549560546875,286.1499938964844,286.2252502441406,284.3873596191406,286.2202453613281,297.44561767578125,287.8512878417969,1.0,0.2356289625167846,1.0,1.0,0.0,1.0,-1.257156491279602,1.257154107093811,2.496796923878719e-06,0.9589766263961792,0.0,0.0,0.0,23.1916561126709,85.0,-1669.314697265625,-0.0,162.91220092773438,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.7797459959983826,0.1538328379392624,0.141085609793663,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.7889722585678101,0.1268711239099502,0.1537684500217437,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.7599732875823975,0.1428807377815246,0.1016465276479721,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520690917969,0.5242029428482056,0.050000000745058,0.0484634079039096,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.585693359375,0.7204529047012329,0.1202408671379089,0.5509945154190063,287.5730895996094,286.1499938964844,286.2824401855469,284.421142578125,286.27716064453125,297.3863525390625,287.5184631347656,1.0,0.2471386343240738,1.0,1.0,0.0,1.0,-1.1953567266464231,1.1953554153442385,1.2394098121149e-06,0.910767674446106,0.0,0.0,0.0,36.917999267578125,73.0,-1277.8287353515625,-0.0,172.47486877441406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686462402344,0.723195493221283,0.1501929312944412,0.1375371366739273,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756652832031,0.650221049785614,0.1078949272632598,0.1064183712005615,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701416015625,0.7067317962646484,0.140021413564682,0.0997330024838447,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.4872324168682098,0.050000000745058,0.0490008294582366,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742614746094,0.6645432710647583,0.1170870289206504,0.5382468104362488,287.2669982910156,286.1499938964844,286.36444091796875,284.4689636230469,286.3587646484375,297.33154296875,287.2272644042969,1.0,0.2547579705715179,1.0,1.0,0.0,1.0,-1.1172454357147217,1.1172442436218262,1.105846990867576e-06,0.8470467925071716,0.0,0.0,0.0,49.39677047729492,73.0,-831.8590087890625,-0.0,173.4259796142578,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724853515625,0.7148588299751282,0.1493006348609924,0.13660529255867,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17938232421875,0.6394985914230347,0.1070450916886329,0.104164034128189,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.6978803873062134,0.1392124444246292,0.0991376414895057,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2094116210937,0.4822651445865631,0.050000000745058,0.0490971803665161,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17755126953125,0.6559260487556458,0.1160964369773864,0.5337386131286621,287.1710205078125,286.25,286.39617919921875,284.4872741699219,286.3904724121094,297.3173217773437,287.13555908203125,1.0,0.2566643357276916,1.0,1.0,0.0,1.0,-1.107405185699463,1.107404112815857,1.0897385891439626e-06,0.8390321731567383,0.0,0.0,0.0,51.69963073730469,61.0,-708.5140380859375,-0.0,174.85594177246094,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.6990765929222107,0.1475950181484222,0.1347217559814453,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9304504394531,0.6177253127098083,0.0997330993413925,0.098190538585186,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.6817570924758911,0.1372697800397873,0.0976528152823448,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.4730693399906158,0.050000000745058,0.0492751151323318,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.639954686164856,0.1133623421192169,0.5208953619003296,286.9252014160156,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.2796630859375,286.9055480957031,1.0,0.2589589059352875,1.0,1.0,0.0,1.0,-1.0809882879257202,1.0809872150421145,1.0473653446751996e-06,0.8176600933074951,0.0,0.0,0.0,55.847774505615234,49.0,-385.71575927734375,-0.0,174.75091552734375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.6990765929222107,0.1475950181484222,0.1347217559814453,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9304504394531,0.6177253127098083,0.0997330993413925,0.098190538585186,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.6817570924758911,0.1372697800397873,0.0976528152823448,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.4730693399906158,0.050000000745058,0.0492751151323318,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.639954686164856,0.1133623421192169,0.5208953619003296,286.9252014160156,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.2796630859375,286.9055480957031,1.0,0.2589589059352875,1.0,1.0,0.0,1.0,-1.0809882879257202,1.0809872150421145,1.0473653446751996e-06,0.8176600933074951,0.0,0.0,0.0,55.847774505615234,49.0,-385.71575927734375,-0.0,174.75091552734375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.6994425058364868,0.1474858075380325,0.1342906355857849,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.6059215068817139,0.0945272669196128,0.0924315750598907,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80438232421875,0.6809470653533936,0.1364174485206604,0.0968723073601722,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133239746094,0.4739841520786285,0.050000000745058,0.0492580160498619,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.6373816132545471,0.1116172075271606,0.5119468569755554,286.80377197265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148376464844,297.258544921875,286.7953186035156,1.0,0.2557784914970398,1.0,1.0,0.0,1.0,-1.0618568658828735,1.0618559122085571,1.0173372402277892e-06,0.8021471500396729,0.0,0.0,0.0,55.16095352172852,37.0,-184.6555328369141,-0.0,167.93597412109375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.6994425058364868,0.1474858075380325,0.1342906355857849,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.6059215068817139,0.0945272669196128,0.0924315750598907,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80438232421875,0.6809470653533936,0.1364174485206604,0.0968723073601722,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133239746094,0.4739841520786285,0.050000000745058,0.0492580160498619,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.6373816132545471,0.1116172075271606,0.5119468569755554,286.80377197265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148376464844,297.258544921875,286.7953186035156,1.0,0.2557784914970398,1.0,1.0,0.0,1.0,-1.0618568658828735,1.0618559122085571,1.0173372402277892e-06,0.8021471500396729,0.0,0.0,0.0,55.16095352172852,37.0,-184.6555328369141,-0.0,167.93597412109375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.7113991379737854,0.1483908742666244,0.1347492635250091,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.6076222658157349,0.091595709323883,0.0890591368079185,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640686035156,0.6911354660987854,0.1362990885972976,0.0965573266148567,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.4821082949638366,0.050000000745058,0.0491006486117839,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.6441637277603149,0.1105934605002403,0.5058590173721313,286.76397705078125,286.54998779296875,286.7310791015625,284.6728515625,286.7252502441406,297.249267578125,286.7630615234375,1.0,0.2488275319337844,1.0,1.0,0.0,1.0,-1.050483226776123,1.0504822731018066,9.997501138059306e-07,0.7929178476333618,0.0,0.0,0.0,51.02743911743164,25.0,-59.08234405517578,-0.0,157.31129455566406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.7113991379737854,0.1483908742666244,0.1347492635250091,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.6076222658157349,0.091595709323883,0.0890591368079185,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640686035156,0.6911354660987854,0.1362990885972976,0.0965573266148567,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.4821082949638366,0.050000000745058,0.0491006486117839,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.6441637277603149,0.1105934605002403,0.5058590173721313,286.76397705078125,286.54998779296875,286.7310791015625,284.6728515625,286.7252502441406,297.249267578125,286.7630615234375,1.0,0.2488275319337844,1.0,1.0,0.0,1.0,-1.050483226776123,1.0504822731018066,9.997501138059306e-07,0.7929178476333618,0.0,0.0,0.0,51.02743911743164,25.0,-59.08234405517578,-0.0,157.31129455566406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654724121094,0.7204596400260925,0.149113267660141,0.1352129876613617,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.6124762296676636,0.0906654894351959,0.0879059955477714,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654113769531,0.6998427510261536,0.1364371180534362,0.0965260490775108,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647399902344,0.488047182559967,0.050000000745058,0.0489858537912368,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652893066406,0.6507899761199951,0.1102845072746276,0.5036416053771973,286.7655029296875,286.54998779296875,286.7857666015625,284.7017517089844,286.7799377441406,297.2477111816406,286.767333984375,1.0,0.2442808151245117,1.0,1.0,0.0,1.0,-1.0468181371688845,1.046817183494568,9.941238658939255e-07,0.7899417281150818,0.0,0.0,0.0,48.07315444946289,25.0,-15.272577285766602,-0.0,151.0424041748047,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7775573730469,0.7314154505729675,0.1499758958816528,0.135798305273056,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.6194872260093689,0.0900081917643547,0.0870223417878151,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.7109069228172302,0.136675626039505,0.0965596511960029,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.4953401088714599,0.050000000745058,0.0488535352051258,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.6598223447799683,0.1100818514823913,0.5018647313117981,286.7776184082031,286.6499938964844,286.8400573730469,284.73004150390625,286.83428955078125,297.2476806640625,286.7816467285156,1.0,0.2391499578952789,1.0,1.0,0.0,1.0,-1.0442081689834597,1.044207215309143,9.90128910416388e-07,0.7878209948539734,0.0,0.0,0.0,44.68895721435547,25.0,19.33439445495605,-0.0,144.3290252685547,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253173828125,0.7511312365531921,0.1520291715860366,0.1373604387044906,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.63150554895401,0.0892535224556922,0.0859478414058685,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7284440994262695,0.1373764723539352,0.0968550369143486,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192443847656,0.507941722869873,0.050000000745058,0.048658724874258,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.6759967803955078,0.109920248389244,0.4998623728752136,286.82537841796875,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2508544921875,286.83258056640625,1.0,0.232034370303154,1.0,1.0,0.0,1.0,-1.0425091981887815,1.042508244514465,9.87524231277348e-07,0.7864269614219666,0.0,0.0,0.0,39.73408126831055,25.0,68.19956970214844,-0.0,135.09567260742188,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253173828125,0.7511312365531921,0.1520291715860366,0.1373604387044906,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.63150554895401,0.0892535224556922,0.0859478414058685,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7284440994262695,0.1373764723539352,0.0968550369143486,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192443847656,0.507941722869873,0.050000000745058,0.048658724874258,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.6759967803955078,0.109920248389244,0.4998623728752136,286.82537841796875,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2508544921875,286.83258056640625,1.0,0.232034370303154,1.0,1.0,0.0,1.0,-1.0425091981887815,1.042508244514465,9.87524231277348e-07,0.7864269614219666,0.0,0.0,0.0,39.73408126831055,25.0,68.19956970214844,-0.0,135.09567260742188,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.7706083059310913,0.1544131636619568,0.1392906159162521,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.6432300209999084,0.0889926105737686,0.0854451954364776,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.7441747188568115,0.1382794380187988,0.0973452627658844,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.5198666453361511,0.050000000745058,0.0485112108290195,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.6911983489990234,0.109986625611782,0.4992305338382721,286.8948669433594,286.8500061035156,287.0531616210937,284.8368225097656,287.04754638671875,297.2569274902344,286.9040222167969,1.0,0.2267010658979416,1.0,1.0,0.0,1.0,-1.043874740600586,1.04387366771698,9.895986750052543e-07,0.7875213027000427,0.0,0.0,0.0,36.016357421875,25.0,98.2948760986328,-0.0,128.8397979736328,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.7706083059310913,0.1544131636619568,0.1392906159162521,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.6432300209999084,0.0889926105737686,0.0854451954364776,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.7441747188568115,0.1382794380187988,0.0973452627658844,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.5198666453361511,0.050000000745058,0.0485112108290195,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.6911983489990234,0.109986625611782,0.4992305338382721,286.8948669433594,286.8500061035156,287.0531616210937,284.8368225097656,287.04754638671875,297.2569274902344,286.9040222167969,1.0,0.2267010658979416,1.0,1.0,0.0,1.0,-1.043874740600586,1.04387366771698,9.895986750052543e-07,0.7875213027000427,0.0,0.0,0.0,36.016357421875,25.0,98.2948760986328,-0.0,128.8397979736328,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.789694607257843,0.1570641100406646,0.1414992958307266,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.6550067067146301,0.0890852734446525,0.0853402614593505,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.759274959564209,0.1393126845359802,0.0979612842202186,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.5311592221260071,0.050000000745058,0.0483960844576358,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.7052360773086548,0.1102045774459838,0.4995085299015045,286.9776611328125,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.2649230957031,286.98797607421875,1.0,0.2227591574192047,1.0,1.0,0.0,1.0,-1.0473339557647705,1.047333002090454,9.94880451798963e-07,0.7903132438659668,0.0,0.0,0.0,33.14588165283203,25.0,116.39888763427734,-0.0,124.58401489257812,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.789694607257843,0.1570641100406646,0.1414992958307266,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.6550067067146301,0.0890852734446525,0.0853402614593505,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.759274959564209,0.1393126845359802,0.0979612842202186,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.5311592221260071,0.050000000745058,0.0483960844576358,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.7052360773086548,0.1102045774459838,0.4995085299015045,286.9776611328125,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.2649230957031,286.98797607421875,1.0,0.2227591574192047,1.0,1.0,0.0,1.0,-1.0473339557647705,1.047333002090454,9.94880451798963e-07,0.7903132438659668,0.0,0.0,0.0,33.14588165283203,25.0,116.39888763427734,-0.0,124.58401489257812,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8079946637153625,0.1600426137447357,0.1440074890851974,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.6667194366455078,0.0894520506262779,0.0855346247553825,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.7737228274345398,0.1404340118169784,0.0986628755927085,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.5416187047958374,0.050000000745058,0.0483049526810646,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.7175325751304626,0.1105254665017128,0.5004097819328308,287.0682678222656,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.2751770019531,287.0791931152344,1.0,0.2199016958475113,1.0,1.0,0.0,1.0,-1.0523916482925415,1.052390694618225,1.0026390100392746e-06,0.794399619102478,0.0,0.0,0.0,30.90387344360352,25.0,126.8289566040039,-0.0,121.8085708618164,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8079946637153625,0.1600426137447357,0.1440074890851974,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.6667194366455078,0.0894520506262779,0.0855346247553825,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.7737228274345398,0.1404340118169784,0.0986628755927085,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.5416187047958374,0.050000000745058,0.0483049526810646,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.7175325751304626,0.1105254665017128,0.5004097819328308,287.0682678222656,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.2751770019531,287.0791931152344,1.0,0.2199016958475113,1.0,1.0,0.0,1.0,-1.0523916482925415,1.052390694618225,1.0026390100392746e-06,0.794399619102478,0.0,0.0,0.0,30.90387344360352,25.0,126.8289566040039,-0.0,121.8085708618164,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1154479980469,0.8163845539093018,0.1616359651088714,0.1453724205493927,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.6724716424942017,0.089709848165512,0.0857188403606414,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.7806286215782166,0.1410181820392608,0.0990373343229293,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.5464865565299988,0.050000000745058,0.0482665225863456,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7229004502296448,0.1107148677110672,0.5010362267494202,287.1153259277344,287.04998779296875,287.3087158203125,284.95489501953125,287.3034362792969,297.2809753417969,287.1264343261719,1.0,0.2188073694705963,1.0,1.0,0.0,1.0,-1.055406093597412,1.0554051399230957,1.007282548926014e-06,0.7968361377716064,0.0,0.0,0.0,29.97003173828125,25.0,130.05064392089844,-0.0,120.8629379272461,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632385253906,0.8242668509483337,0.1632813066244125,0.1467926651239395,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.6780925989151001,0.0900020748376846,0.0859447792172432,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625366210937,0.7872808575630188,0.1416139155626297,0.099423810839653,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.551095187664032,0.050000000745058,0.0482321083545684,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1609802246094,0.7279239892959595,0.1109195724129676,0.5017566680908203,287.1630859375,287.1499938964844,287.3581848144531,284.976318359375,287.3529968261719,297.28662109375,287.1742858886719,1.0,0.2179018706083297,1.0,1.0,0.0,1.0,-1.058669090270996,1.0586681365966797,1.0123251286131565e-06,0.7994738817214966,0.0,0.0,0.0,29.141189575195312,25.0,132.28892517089844,-0.0,120.16004180908205,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.8363183736801147,0.1660072803497314,0.1491605788469314,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2365417480469,0.6867358088493347,0.0905286893248558,0.086372897028923,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.7973506450653076,0.1425856947898864,0.1000619754195213,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2295227050781,0.557921826839447,0.050000000745058,0.048184223473072,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.7354284524917603,0.1112732738256454,0.5030710697174072,287.24029541015625,287.1499938964844,287.4361267089844,285.009033203125,287.4310607910156,297.2957458496094,287.25152587890625,1.0,0.2167929410934448,1.0,1.0,0.0,1.0,-1.064310908317566,1.0643099546432495,1.0210826530965278e-06,0.8040347099304199,0.0,0.0,0.0,28.0025691986084,25.0,134.28421020507812,-0.0,119.46530151367188,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599182128906,0.8392685651779175,0.1667051315307617,0.1497690677642822,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.6888264417648315,0.0906713679432869,0.0864918008446693,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591247558594,0.7997552156448364,0.1428315192461013,0.1002246588468551,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.5595255494117737,0.050000000745058,0.0481734611093997,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.7372208833694458,0.1113659739494323,0.5034262537956238,287.2596740722656,287.25,287.4553527832031,285.01690673828125,287.4503173828125,297.2980651855469,287.2709045410156,1.0,0.2165736109018325,1.0,1.0,0.0,1.0,-1.0657925605773926,1.0657916069030762,1.023390723275952e-06,0.8052324652671814,0.0,0.0,0.0,27.749467849731445,25.0,134.53652954101562,-0.0,119.36441040039062,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.8537758588790894,0.1702880412340164,0.152903139591217,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.6988276243209839,0.091442584991455,0.0871507301926612,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.8109644651412964,0.1440740525722503,0.1010530963540077,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456726074219,0.5669369101524353,0.050000000745058,0.0481258481740951,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.7457441687583923,0.1118511259555816,0.5053361058235168,287.3564758300781,287.3500061035156,287.54998779296875,285.05438232421875,287.5451354980469,297.30975341796875,287.3675842285156,1.0,0.2157801389694214,1.0,1.0,0.0,1.0,-1.0735745429992676,1.0735734701156616,1.035568629959016e-06,0.8115225434303284,0.0,0.0,0.0,26.646602630615234,25.0,134.65255737304688,-0.0,119.24036407470705,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.8537758588790894,0.1702880412340164,0.152903139591217,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.6988276243209839,0.091442584991455,0.0871507301926612,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.8109644651412964,0.1440740525722503,0.1010530963540077,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456726074219,0.5669369101524353,0.050000000745058,0.0481258481740951,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.7457441687583923,0.1118511259555816,0.5053361058235168,287.3564758300781,287.3500061035156,287.54998779296875,285.05438232421875,287.5451354980469,297.30975341796875,287.3675842285156,1.0,0.2157801389694214,1.0,1.0,0.0,1.0,-1.0735745429992676,1.0735734701156616,1.035568629959016e-06,0.8115225434303284,0.0,0.0,0.0,26.646602630615234,25.0,134.65255737304688,-0.0,119.24036407470705,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45294189453125,0.8679359555244446,0.1740174293518066,0.1561792492866516,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4489440917969,0.7080636024475098,0.0922924503684043,0.0878984779119491,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520874023437,0.8205896615982056,0.1453327983617782,0.101900614798069,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.5734079480171204,0.050000000745058,0.048086866736412,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.7536109685897827,0.1123657748103141,0.507428765296936,287.4526062011719,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3215637207031,287.4635314941406,1.0,0.2154144942760467,1.0,1.0,0.0,1.0,-1.0818862915039062,1.0818852186203003,1.0486782002772088e-06,0.8182386159896851,0.0,0.0,0.0,25.769886016845703,25.0,133.765625,-0.0,119.65463256835938,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45294189453125,0.8679359555244446,0.1740174293518066,0.1561792492866516,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4489440917969,0.7080636024475098,0.0922924503684043,0.0878984779119491,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520874023437,0.8205896615982056,0.1453327983617782,0.101900614798069,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.5734079480171204,0.050000000745058,0.048086866736412,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.7536109685897827,0.1123657748103141,0.507428765296936,287.4526062011719,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3215637207031,287.4635314941406,1.0,0.2154144942760467,1.0,1.0,0.0,1.0,-1.0818862915039062,1.0818852186203003,1.0486782002772088e-06,0.8182386159896851,0.0,0.0,0.0,25.769886016845703,25.0,133.765625,-0.0,119.65463256835938,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.8817272782325745,0.1778801828622818,0.159583643078804,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.544677734375,0.7162652015686035,0.0932006388902664,0.0887118801474571,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.8291873335838318,0.1466015130281448,0.102760873734951,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5374755859375,0.579064130783081,0.050000000745058,0.0480545237660408,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7609035968780518,0.1129056438803672,0.5096675157546997,287.5482788085937,287.54998779296875,287.7366638183594,285.120361328125,287.7318725585937,297.3317565917969,287.5591125488281,1.0,0.2153870314359665,1.0,1.0,0.0,1.0,-1.0906294584274292,1.0906283855438232,1.0625817594700493e-06,0.8252986073493958,0.0,0.0,0.0,25.067947387695312,25.0,133.0703582763672,-0.0,120.4999771118164,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.8817272782325745,0.1778801828622818,0.159583643078804,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.544677734375,0.7162652015686035,0.0932006388902664,0.0887118801474571,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.8291873335838318,0.1466015130281448,0.102760873734951,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5374755859375,0.579064130783081,0.050000000745058,0.0480545237660408,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7609035968780518,0.1129056438803672,0.5096675157546997,287.5482788085937,287.54998779296875,287.7366638183594,285.120361328125,287.7318725585937,297.3317565917969,287.5591125488281,1.0,0.2153870314359665,1.0,1.0,0.0,1.0,-1.0906294584274292,1.0906283855438232,1.0625817594700493e-06,0.8252986073493958,0.0,0.0,0.0,25.067947387695312,25.0,133.0703582763672,-0.0,120.4999771118164,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964660644531,0.8884685039520264,0.1798601001501083,0.1613314151763916,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.7199807167053223,0.0936765596270561,0.08914066106081,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.8332207202911377,0.1472389549016952,0.1031946837902069,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.585205078125,0.5816258192062378,0.050000000745058,0.0480403639376163,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5939025878906,0.7643605470657349,0.1131869927048683,0.5108437538146973,287.5960388183594,287.54998779296875,287.7833251953125,285.1351318359375,287.778564453125,297.3350830078125,287.6067810058594,1.0,0.2154805213212967,1.0,1.0,0.0,1.0,-1.0951573848724363,1.0951563119888306,1.0698277037590742e-06,0.8289525508880615,0.0,0.0,0.0,24.77023696899414,25.0,132.81260681152344,-0.0,121.0633773803711,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441955566406,0.8951119780540466,0.1818720698356628,0.1631090342998504,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.723534882068634,0.0941681936383247,0.0895850509405136,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.8371259570121765,0.1478785276412964,0.103630743920803,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.5840384364128113,0.050000000745058,0.0480272844433784,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416015625,0.7677146792411804,0.1134759113192558,0.5120605826377869,287.6437072753906,287.6499938964844,287.8299865722656,285.1492919921875,287.82525634765625,297.33856201171875,287.6544189453125,1.0,0.2156358659267425,1.0,1.0,0.0,1.0,-1.0997925996780396,1.099791407585144,1.0772776022349715e-06,0.832691490650177,0.0,0.0,0.0,24.50163650512696,25.0,132.60406494140625,-0.0,121.71099090576172,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
