time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121620,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.9082763195037842,0.1859908699989318,0.1667519807815551,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354736328125,0.7303237318992615,0.095195472240448,0.0905193015933036,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73846435546875,0.8446332812309265,0.1491642892360687,0.1045094206929206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.588473379611969,0.050000000745058,0.0480038598179817,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.774147629737854,0.1140739768743515,0.5146017074584961,287.7389831542969,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3455810546875,287.74957275390625,1.0,0.2161086052656173,1.0,1.0,0.0,1.0,-1.1093629598617554,1.1093618869781494,1.0927652738246252e-06,0.8404080867767334,0.0,0.0,0.0,24.038530349731445,25.0,132.30474853515625,-0.0,123.23302459716795,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.9082763195037842,0.1859908699989318,0.1667519807815551,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354736328125,0.7303237318992615,0.095195472240448,0.0905193015933036,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73846435546875,0.8446332812309265,0.1491642892360687,0.1045094206929206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.588473379611969,0.050000000745058,0.0480038598179817,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.774147629737854,0.1140739768743515,0.5146017074584961,287.7389831542969,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3455810546875,287.74957275390625,1.0,0.2161086052656173,1.0,1.0,0.0,1.0,-1.1093629598617554,1.1093618869781494,1.0927652738246252e-06,0.8404080867767334,0.0,0.0,0.0,24.038530349731445,25.0,132.30474853515625,-0.0,123.23302459716795,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.9222981929779052,0.1902703940868377,0.170523464679718,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.7368904948234558,0.0962952747941017,0.0915167853236198,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.8518415689468384,0.1504612416028976,0.1053971722722053,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.5924783945083618,0.050000000745058,0.0479833558201789,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7802746295928955,0.1146970838308334,0.5172712802886963,287.83416748046875,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3529357910156,287.8446350097656,1.0,0.2167683243751526,1.0,1.0,0.0,1.0,-1.1193320751190186,1.119330883026123,1.109050344894058e-06,0.8484426140785217,0.0,0.0,0.0,23.6558780670166,25.0,132.122314453125,-0.0,125.02935791015624,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.9222981929779052,0.1902703940868377,0.170523464679718,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.7368904948234558,0.0962952747941017,0.0915167853236198,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.8518415689468384,0.1504612416028976,0.1053971722722053,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.5924783945083618,0.050000000745058,0.0479833558201789,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7802746295928955,0.1146970838308334,0.5172712802886963,287.83416748046875,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3529357910156,287.8446350097656,1.0,0.2167683243751526,1.0,1.0,0.0,1.0,-1.1193320751190186,1.119330883026123,1.109050344894058e-06,0.8484426140785217,0.0,0.0,0.0,23.6558780670166,25.0,132.122314453125,-0.0,125.02935791015624,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.9369257092475892,0.1948319226503372,0.1745345741510391,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.7436503171920776,0.09750946611166,0.0926223471760749,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8590266704559326,0.1517776995897293,0.1062985956668853,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183044433594,0.5962797403335571,0.050000000745058,0.0479644276201725,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.786331832408905,0.1153470575809478,0.5200649499893188,287.92926025390625,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.36151123046875,287.9396667480469,1.0,0.2175895273685455,1.0,1.0,0.0,1.0,-1.1298857927322388,1.1298847198486328,1.1264567092439393e-06,0.8569387197494507,0.0,0.0,0.0,23.32227897644043,25.0,132.02719116210938,-0.0,127.09584045410156,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.9369257092475892,0.1948319226503372,0.1745345741510391,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.7436503171920776,0.09750946611166,0.0926223471760749,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8590266704559326,0.1517776995897293,0.1062985956668853,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183044433594,0.5962797403335571,0.050000000745058,0.0479644276201725,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.786331832408905,0.1153470575809478,0.5200649499893188,287.92926025390625,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.36151123046875,287.9396667480469,1.0,0.2175895273685455,1.0,1.0,0.0,1.0,-1.1298857927322388,1.1298847198486328,1.1264567092439393e-06,0.8569387197494507,0.0,0.0,0.0,23.32227897644043,25.0,132.02719116210938,-0.0,127.09584045410156,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250244140625,0.9512453079223632,0.1995701640844345,0.1787316650152206,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210266113281,0.7505484819412231,0.0987818911671638,0.093795895576477,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.8661797046661377,0.1531107276678085,0.1072133332490921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01336669921875,0.5998837351799011,0.050000000745058,0.0479469299316406,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.022216796875,0.7923091053962708,0.1160247698426246,0.5229902863502502,288.0243530273437,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3704528808594,288.03466796875,1.0,0.2185509800910949,1.0,1.0,0.0,1.0,-1.1409202814102173,1.1409190893173218,1.1448302075223182e-06,0.8657993674278259,0.0,0.0,0.0,23.032695770263672,25.0,131.98748779296875,-0.0,129.4046173095703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250244140625,0.9512453079223632,0.1995701640844345,0.1787316650152206,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210266113281,0.7505484819412231,0.0987818911671638,0.093795895576477,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.8661797046661377,0.1531107276678085,0.1072133332490921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01336669921875,0.5998837351799011,0.050000000745058,0.0479469299316406,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.022216796875,0.7923091053962708,0.1160247698426246,0.5229902863502502,288.0243530273437,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3704528808594,288.03466796875,1.0,0.2185509800910949,1.0,1.0,0.0,1.0,-1.1409202814102173,1.1409190893173218,1.1448302075223182e-06,0.8657993674278259,0.0,0.0,0.0,23.032695770263672,25.0,131.98748779296875,-0.0,129.4046173095703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726013183594,0.9580716490745544,0.2019877284765243,0.1808774173259735,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.7540327310562134,0.0994380936026573,0.0944018959999084,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714111328125,0.8697298169136047,0.1537828743457794,0.107675090432167,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608825683594,0.6016078591346741,0.050000000745058,0.0479387082159519,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697631835937,0.7952554225921631,0.116373561322689,0.524500846862793,288.0719299316406,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3748779296875,288.0821533203125,1.0,0.2190782725811004,1.0,1.0,0.0,1.0,-1.1465805768966677,1.1465795040130615,1.1543224900378846e-06,0.8703328967094421,0.0,0.0,0.0,22.90359306335449,25.0,131.97848510742188,-0.0,130.64108276367188,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12017822265625,0.9646227359771729,0.2044339030981063,0.1830500066280365,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.7575476765632629,0.1001082062721252,0.0950210690498352,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11895751953125,0.8732662796974182,0.1544587761163711,0.1081396639347076,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084289550781,0.6032866835594177,0.050000000745058,0.0479307919740676,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.7981777191162109,0.1167286783456802,0.5260417461395264,288.1194763183594,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3793029785156,288.1296691894531,1.0,0.2196337282657623,1.0,1.0,0.0,1.0,-1.1523290872573853,1.1523278951644895,1.164009972853819e-06,0.8749297261238098,0.0,0.0,0.0,22.78370475769043,25.0,131.97384643554688,-0.0,131.9291534423828,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.9754312038421632,0.2088051438331604,0.1869341433048248,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999206542969,0.7638257741928101,0.1013208255171775,0.0961431264877319,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20263671875,0.8794736266136169,0.1556577086448669,0.1089641973376274,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.6061510443687439,0.050000000745058,0.0479174740612506,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20098876953125,0.803278386592865,0.1173684448003768,0.528823733329773,288.2031555175781,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3869323730469,288.2132568359375,1.0,0.2206737399101257,1.0,1.0,0.0,1.0,-1.1626509428024292,1.1626497507095337,1.1815284324256936e-06,0.8831698298454285,0.0,0.0,0.0,22.59211540222168,25.0,131.97254943847656,-0.0,134.31565856933594,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.9768317341804504,0.2094075381755828,0.1874695718288421,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.7646920084953308,0.1014895737171173,0.0962993055582046,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21405029296875,0.8803196549415588,0.1558221578598022,0.1090773269534111,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.6065340638160706,0.050000000745058,0.0479157119989395,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.8039708733558655,0.1174571067094802,0.5292097926139832,288.2145690917969,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.387939453125,288.22467041015625,1.0,0.2208213359117508,1.0,1.0,0.0,1.0,-1.1640781164169312,1.1640769243240356,1.1839632634291777e-06,0.8843077421188354,0.0,0.0,0.0,22.56769752502441,25.0,131.9728240966797,-0.0,134.65255737304688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.9878228902816772,0.2144860476255417,0.1919842809438705,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.772026002407074,0.1029269099235534,0.0976309105753898,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091735839844,0.8873910307884216,0.1572022140026092,0.1100268810987472,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.6096793413162231,0.050000000745058,0.0479013994336128,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.809669017791748,0.1182091161608696,0.5324881076812744,288.3096923828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3963928222656,288.3196716308594,1.0,0.2221012413501739,1.0,1.0,0.0,1.0,-1.1761530637741089,1.1761518716812134,1.2047238442391972e-06,0.893969714641571,0.0,0.0,0.0,22.37786865234375,25.0,131.9778594970703,-0.0,137.56417846679688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.9878228902816772,0.2144860476255417,0.1919842809438705,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.772026002407074,0.1029269099235534,0.0976309105753898,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091735839844,0.8873910307884216,0.1572022140026092,0.1100268810987472,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.6096793413162231,0.050000000745058,0.0479013994336128,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.809669017791748,0.1182091161608696,0.5324881076812744,288.3096923828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3963928222656,288.3196716308594,1.0,0.2221012413501739,1.0,1.0,0.0,1.0,-1.1761530637741089,1.1761518716812134,1.2047238442391972e-06,0.893969714641571,0.0,0.0,0.0,22.37786865234375,25.0,131.9778594970703,-0.0,137.56417846679688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056396484375,0.9960646629333496,0.2196913361549377,0.1958225816488266,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.7789282202720642,0.1044145599007606,0.0990165099501609,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.8937727212905884,0.1586000174283981,0.1109908893704414,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39361572265625,0.6122429966926575,0.050000000745058,0.0478898957371711,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.8145532608032227,0.1189837306737899,0.5358834266662598,288.4048156738281,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.4046936035156,288.4147033691406,1.0,0.2234480679035186,1.0,1.0,0.0,1.0,-1.1879115104675293,1.1879103183746338,1.2252122587597114e-06,0.9034290313720704,0.0,0.0,0.0,22.2574520111084,25.0,131.97500610351562,-0.0,140.5467987060547,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056396484375,0.9960646629333496,0.2196913361549377,0.1958225816488266,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017028808594,0.7789282202720642,0.1044145599007606,0.0990165099501609,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.8937727212905884,0.1586000174283981,0.1109908893704414,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39361572265625,0.6122429966926575,0.050000000745058,0.0478898957371711,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.8145532608032227,0.1189837306737899,0.5358834266662598,288.4048156738281,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.4046936035156,288.4147033691406,1.0,0.2234480679035186,1.0,1.0,0.0,1.0,-1.1879115104675293,1.1879103183746338,1.2252122587597114e-06,0.9034290313720704,0.0,0.0,0.0,22.2574520111084,25.0,131.97500610351562,-0.0,140.5467987060547,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003356933594,0.9875819683074952,0.2258876115083694,0.1927612572908401,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.7782028317451477,0.1059314534068107,0.1004486605525016,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.8912616968154907,0.1600076258182525,0.1119833961129188,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884338378906,0.6086319088935852,0.050000000745058,0.0479059964418411,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.811835527420044,0.1197821721434593,0.5395041704177856,288.49957275390625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4183044433594,288.5093078613281,1.0,0.2245620340108871,1.0,1.0,0.0,1.0,-1.1912504434585571,1.191249132156372,1.2310962347328314e-06,0.9061450958251952,0.0,0.0,0.0,22.714645385742188,25.0,131.560546875,-0.0,142.4391632080078,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003356933594,0.9875819683074952,0.2258876115083694,0.1927612572908401,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.7782028317451477,0.1059314534068107,0.1004486605525016,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.8912616968154907,0.1600076258182525,0.1119833961129188,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884338378906,0.6086319088935852,0.050000000745058,0.0479059964418411,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.811835527420044,0.1197821721434593,0.5395041704177856,288.49957275390625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4183044433594,288.5093078613281,1.0,0.2245620340108871,1.0,1.0,0.0,1.0,-1.1912504434585571,1.191249132156372,1.2310962347328314e-06,0.9061450958251952,0.0,0.0,0.0,22.714645385742188,25.0,131.560546875,-0.0,142.4391632080078,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.9830297231674194,0.2294839918613433,0.1909665763378143,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5437316894531,0.7783616781234741,0.1067735999822616,0.1012212857604026,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.8904638290405273,0.160719484090805,0.1124830245971679,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355529785156,0.6071258783340454,0.050000000745058,0.047912809997797,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445556640625,0.8108890652656555,0.1202035248279571,0.5413874983787537,288.5466613769531,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4283752441406,288.556396484375,1.0,0.2250462621450424,1.0,1.0,0.0,1.0,-1.1927238702774048,1.1927226781845093,1.2336546433289186e-06,0.9072895050048828,0.0,0.0,0.0,22.90805435180664,25.0,131.3058624267578,-0.0,143.26690673828125,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5944519042969,0.982833206653595,0.2331766486167907,0.1905926913022995,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7808699607849121,0.1076866090297699,0.1020522937178611,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8922054767608643,0.1614404469728469,0.1129820942878723,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826110839844,0.6073965430259705,0.050000000745058,0.0479115583002567,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5916442871094,0.8121639490127563,0.1206444799900055,0.5433158874511719,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4390869140625,288.6034545898437,1.0,0.2255496233701706,1.0,1.0,0.0,1.0,-1.1963480710983276,1.196346879005432,1.2399805200402625e-06,0.910126566886902,0.0,0.0,0.0,22.928054809570312,25.0,131.20318603515625,-0.0,144.31385803222656,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9824188351631165,0.2406482845544815,0.1897842437028885,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.7862195372581482,0.109583556652069,0.1038201674818992,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8958079218864441,0.1629045307636261,0.1139964386820793,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6079927682876587,0.050000000745058,0.0479088053107261,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8148480653762817,0.1215673983097076,0.5473814010620117,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4593505859375,288.6977844238281,1.0,0.2265436053276062,1.0,1.0,0.0,1.0,-1.2035937309265137,1.2035925388336182,1.2526214732133667e-06,0.9157129526138306,0.0,0.0,0.0,22.960817337036133,28.0,131.17831420898438,-0.0,146.44827270507812,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9824188351631165,0.2406482845544815,0.1897842437028885,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.7862195372581482,0.109583556652069,0.1038201674818992,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8958079218864441,0.1629045307636261,0.1139964386820793,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6079927682876587,0.050000000745058,0.0479088053107261,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8148480653762817,0.1215673983097076,0.5473814010620117,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4593505859375,288.6977844238281,1.0,0.2265436053276062,1.0,1.0,0.0,1.0,-1.2035937309265137,1.2035925388336182,1.2526214732133667e-06,0.9157129526138306,0.0,0.0,0.0,22.960817337036133,28.0,131.17831420898438,-0.0,146.44827270507812,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9837750196456908,0.2480285167694091,0.1924735754728317,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77984619140625,0.7885939478874207,0.1116091236472129,0.1057147607207298,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8957616686820984,0.1644034534692764,0.1150426268577575,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713317871094,0.6060070395469666,0.050000000745058,0.0479177832603454,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8144863247871399,0.1225358843803405,0.5517216324806213,288.7825622558594,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4770812988281,288.7922058105469,1.0,0.2288241237401962,1.0,1.0,0.0,1.0,-1.2155693769454956,1.2155680656433103,1.273833049708628e-06,0.9251036643981934,0.0,0.0,0.0,23.3615665435791,31.0,131.34429931640625,-0.0,150.7425079345703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9837750196456908,0.2480285167694091,0.1924735754728317,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77984619140625,0.7885939478874207,0.1116091236472129,0.1057147607207298,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8957616686820984,0.1644034534692764,0.1150426268577575,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713317871094,0.6060070395469666,0.050000000745058,0.0479177832603454,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8144863247871399,0.1225358843803405,0.5517216324806213,288.7825622558594,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4770812988281,288.7922058105469,1.0,0.2288241237401962,1.0,1.0,0.0,1.0,-1.2155693769454956,1.2155680656433103,1.273833049708628e-06,0.9251036643981934,0.0,0.0,0.0,23.3615665435791,31.0,131.34429931640625,-0.0,150.7425079345703,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87823486328125,0.9866329431533812,0.254818320274353,0.1986097246408462,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8748474121094,0.7878866791725159,0.1136772409081459,0.1076856851577758,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.8921515941619873,0.1659347116947174,0.1161210536956787,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661804199219,0.6014559268951416,0.050000000745058,0.0479388572275638,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.8110852837562561,0.1235216632485389,0.5562332272529602,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.48834228515625,288.8870849609375,1.0,0.2321889996528625,1.0,1.0,0.0,1.0,-1.2320340871810913,1.2320327758789062,1.303465637647605e-06,0.9381110072135924,0.0,0.0,0.0,24.138660430908203,34.0,131.7311248779297,-0.0,157.24449157714844,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87823486328125,0.9866329431533812,0.254818320274353,0.1986097246408462,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8748474121094,0.7878866791725159,0.1136772409081459,0.1076856851577758,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.8921515941619873,0.1659347116947174,0.1161210536956787,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661804199219,0.6014559268951416,0.050000000745058,0.0479388572275638,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.8110852837562561,0.1235216632485389,0.5562332272529602,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.48834228515625,288.8870849609375,1.0,0.2321889996528625,1.0,1.0,0.0,1.0,-1.2320340871810913,1.2320327758789062,1.303465637647605e-06,0.9381110072135924,0.0,0.0,0.0,24.138660430908203,34.0,131.7311248779297,-0.0,157.24449157714844,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97369384765625,0.9902337789535522,0.2609446346759796,0.2075316160917282,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97027587890625,0.7846164107322693,0.1157574281096458,0.1096838787198066,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723815917969,0.8857439756393433,0.1674960553646087,0.1172289624810218,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.5947757959365845,0.050000000745058,0.0479710176587104,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97076416015625,0.805042564868927,0.1245013177394867,0.5607924461364746,288.9728698730469,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.492919921875,288.9823303222656,1.0,0.2364722490310669,1.0,1.0,0.0,1.0,-1.2519816160202026,1.2519803047180176,1.3401424894254887e-06,0.9540636539459229,0.0,0.0,0.0,25.25628662109375,37.0,132.1559295654297,-0.0,165.70884704589844,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97369384765625,0.9902337789535522,0.2609446346759796,0.2075316160917282,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97027587890625,0.7846164107322693,0.1157574281096458,0.1096838787198066,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723815917969,0.8857439756393433,0.1674960553646087,0.1172289624810218,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.5947757959365845,0.050000000745058,0.0479710176587104,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97076416015625,0.805042564868927,0.1245013177394867,0.5607924461364746,288.9728698730469,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.492919921875,288.9823303222656,1.0,0.2364722490310669,1.0,1.0,0.0,1.0,-1.2519816160202026,1.2519803047180176,1.3401424894254887e-06,0.9540636539459229,0.0,0.0,0.0,25.25628662109375,37.0,132.1559295654297,-0.0,165.70884704589844,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0215759277344,0.992084801197052,0.2637678384780884,0.2128484696149826,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.7821851372718811,0.1167982295155525,0.1106879711151123,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02020263671875,0.8817040920257568,0.1682873666286468,0.1177933737635612,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0092163085937,0.5907511115074158,0.050000000745058,0.0479911416769027,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.8011543154716492,0.1249847039580345,0.5630666017532349,289.02069091796875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4930725097656,289.0301208496094,1.0,0.2389068007469177,1.0,1.0,0.0,1.0,-1.2629997730255127,1.2629984617233276,1.3607193523057504e-06,0.9629064798355104,0.0,0.0,0.0,25.936309814453125,37.0,132.35743713378906,-0.0,170.62445068359375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06951904296875,0.9938593506813048,0.2664420008659363,0.2186296582221985,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7793147563934326,0.1178402081131935,0.1116954684257507,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0680847167969,0.877217710018158,0.1690857112407684,0.1183646991848945,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.5863304734230042,0.050000000745058,0.0480139441788196,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06646728515625,0.7968173623085022,0.1254628002643585,0.565330982208252,289.068603515625,289.0827941894531,289.2300109863281,285.3859558105469,289.2259216308594,297.49200439453125,289.07794189453125,1.0,0.2415126860141754,1.0,1.0,0.0,1.0,-1.274579405784607,1.274578094482422,1.382619302603416e-06,0.9722564816474916,0.0,0.0,0.0,26.695777893066406,25.0,132.5422821044922,-0.0,175.9718017578125,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.9926357269287108,0.2724945545196533,0.21455979347229,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.7873230576515198,0.1197452023625373,0.1134896948933601,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.8840769529342651,0.1706215441226959,0.1194230020046234,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1489562988281,0.5894473195075989,0.050000000745058,0.0479976683855056,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.8025683760643005,0.126362457871437,0.5693008303642273,289.1604309082031,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.49444580078125,289.16949462890625,1.0,0.2409171760082245,1.0,1.0,0.0,1.0,-1.2778775691986084,1.2778762578964231,1.3890969512431184e-06,0.9751439094543456,0.0,0.0,0.0,26.341127395629883,25.0,132.14697265625,-0.0,176.2676544189453,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1650390625,0.9924756288528442,0.2728078663349151,0.2140553593635559,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.7879680395126343,0.1198303401470184,0.1135645881295204,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637268066406,0.8847091197967529,0.1706860214471817,0.1194663420319557,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527404785156,0.5898319482803345,0.050000000745058,0.0479956977069377,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8031207919120789,0.1264007985591888,0.5694605708122253,289.1642150878906,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4949645996094,289.1732788085937,1.0,0.2407923638820648,1.0,1.0,0.0,1.0,-1.2776038646697998,1.2776024341583252,1.3885779708289192e-06,0.9749264121055604,0.0,0.0,0.0,26.28689956665039,28.0,132.1016845703125,-0.0,176.0609588623047,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25909423828125,0.9916929602622986,0.2810892164707184,0.2116694301366806,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559814453125,0.7954350709915161,0.1223162114620208,0.1157792136073112,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.890062153339386,0.1723357886075973,0.1206002011895179,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.5916461944580078,0.050000000745058,0.0479864254593849,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8074889183044434,0.1274274885654449,0.5738940238952637,289.2583312988281,289.1153259277344,289.4166564941406,285.4097900390625,289.41259765625,297.5130310058594,289.2674255371094,1.0,0.2417284846305847,1.0,1.0,0.0,1.0,-1.284062147140503,1.2840607166290283,1.4006327546667308e-06,0.9798070788383484,0.0,0.0,0.0,26.147844314575195,31.0,131.435302734375,-0.0,177.85963439941406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25909423828125,0.9916929602622986,0.2810892164707184,0.2116694301366806,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559814453125,0.7954350709915161,0.1223162114620208,0.1157792136073112,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.890062153339386,0.1723357886075973,0.1206002011895179,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.5916461944580078,0.050000000745058,0.0479864254593849,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8074889183044434,0.1274274885654449,0.5738940238952637,289.2583312988281,289.1153259277344,289.4166564941406,285.4097900390625,289.41259765625,297.5130310058594,289.2674255371094,1.0,0.2417284846305847,1.0,1.0,0.0,1.0,-1.284062147140503,1.2840607166290283,1.4006327546667308e-06,0.9798070788383484,0.0,0.0,0.0,26.147844314575195,31.0,131.435302734375,-0.0,177.85963439941406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3096008300781,0.9908595085144044,0.2855573296546936,0.2092602550983429,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066101074219,0.8007873296737671,0.1237656697630882,0.1170955374836921,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.8941541910171509,0.1732423156499862,0.1212194040417671,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.6164526343345642,0.1064208373427391,0.0533087104558944,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.30682373046875,0.8108808398246765,0.1280159801244735,0.5764309167861938,289.3088684082031,289.07135009765625,289.4666442871094,285.4167175292969,289.4626159667969,297.5220031738281,289.3178405761719,1.0,0.242830216884613,1.0,1.0,0.0,1.0,-1.2928962707519531,1.2928948402404783,1.4170906297295003e-06,0.9863216280937196,0.0,0.0,0.0,26.04316520690918,31.0,131.36485290527344,-0.0,180.5358123779297,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
