time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123720,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.9809513688087464,0.2911965847015381,0.1870069056749344,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.823925256729126,0.1253312826156616,0.1183857470750808,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.9205721020698548,0.1740669757127761,0.12172582000494,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3488464355469,0.7696323990821838,0.105099432170391,0.096569575369358,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8315442204475403,0.128565102815628,0.5784537196159363,289.35308837890625,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5386962890625,289.3624267578125,1.0,0.2447343915700912,1.0,1.0,0.0,1.0,-1.3227198123931885,1.322718381881714,1.4753749155715925e-06,1.0102555751800537,0.0,0.0,0.0,24.538970947265625,34.0,132.42042541503906,-0.0,187.19610595703125,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.9833860993385316,0.2996540367603302,0.1916854232549667,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222412109375,0.8246694207191467,0.127805158495903,0.1206680908799171,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4239501953125,0.9174644351005554,0.1753493398427963,0.1226329877972602,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4208068847656,0.7690053582191467,0.1017847135663032,0.097908042371273,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4223327636719,0.8290629386901855,0.1293832510709762,0.5822715759277344,289.42449951171875,289.0643920898437,289.5784606933594,285.4334411621094,289.5745544433594,297.6062927246094,289.43341064453125,1.0,0.2477283924818039,1.0,1.0,0.0,1.0,-1.3383591175079346,1.3383575677871704,1.506298872300249e-06,1.0225204229354858,0.0,0.0,0.0,25.182432174682617,34.0,133.00390625,-0.0,194.051010131836,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.984787106513977,0.3021926879882812,0.1945648491382599,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.8240492939949036,0.1287903785705566,0.1215766593813896,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.9149438142776488,0.1758210361003875,0.1229670643806457,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7638771533966064,0.1008450612425804,0.0969213396310806,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8271089196205139,0.1296678930521011,0.5836249589920044,289.4500427246094,288.9510803222656,289.60333251953125,285.4374084472656,289.5994567871094,297.6280517578125,289.4588928222656,1.0,0.2489160299301147,1.0,1.0,0.0,1.0,-1.3437470197677612,1.343745470046997,1.5170268170550116e-06,1.0267198085784912,0.0,0.0,0.0,25.51650047302246,37.0,132.93894958496094,-0.0,196.70372009277344,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498291015625,0.9873422980308532,0.306477427482605,0.2002445757389068,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4957580566406,0.8227002620697021,0.1305844932794571,0.1233190670609474,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49737548828125,0.910028636455536,0.1767137944698333,0.1236006543040275,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.7550393342971802,0.0994464829564094,0.0953885540366172,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49578857421875,0.8231827616691589,0.1301772892475128,0.58607417345047,289.4979553222656,288.9100036621094,289.6499938964844,285.4451599121094,289.6461486816406,297.6556701660156,289.5067138671875,1.0,0.2512893080711365,1.0,1.0,0.0,1.0,-1.3545163869857788,1.3545148372650146,1.538637775411189e-06,1.035130739212036,0.0,0.0,0.0,26.19190216064453,37.0,132.85488891601562,-0.0,202.0821685791016,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462951660156,0.9897698760032654,0.3103376626968384,0.206284686923027,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.543701171875,0.820815920829773,0.1322459578514099,0.1249728873372078,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5452575683594,0.9049439430236816,0.1776156723499298,0.1242425814270973,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.541748046875,0.7472420930862427,0.0984643921256065,0.0942841693758964,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5436706542969,0.8189056515693665,0.1306762099266052,0.5884301662445068,289.5458374023437,288.7798767089844,289.6966552734375,285.4532775878906,289.6928405761719,297.6561889648437,289.5545654296875,1.0,0.2538386881351471,1.0,1.0,0.0,1.0,-1.366024613380432,1.366023063659668,1.562048282721662e-06,1.0442169904708862,0.0,0.0,0.0,26.935020446777344,40.0,132.82504272460938,-0.0,207.9661865234375,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423034667969,0.9940123558044434,0.3173322379589081,0.2191644161939621,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396789550781,0.8156678676605225,0.1353713572025299,0.128031849861145,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6411437988281,0.8945054411888123,0.1794463247060775,0.1255497634410858,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7339552044868469,0.0973793342709541,0.0930434018373489,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395263671875,0.809454083442688,0.1316785663366317,0.5931551456451416,289.6417236328125,288.6123962402344,289.7900085449219,285.4708251953125,289.7862548828125,297.6475524902344,289.6503295898437,1.0,0.2594025731086731,1.0,1.0,0.0,1.0,-1.3909085988998413,1.3909069299697876,1.6137508964675362e-06,1.0641545057296753,0.0,0.0,0.0,28.61918830871582,43.0,132.85585021972656,-0.0,221.1843414306641,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423034667969,0.9940123558044434,0.3173322379589081,0.2191644161939621,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396789550781,0.8156678676605225,0.1353713572025299,0.128031849861145,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6411437988281,0.8945054411888123,0.1794463247060775,0.1255497634410858,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7339552044868469,0.0973793342709541,0.0930434018373489,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395263671875,0.809454083442688,0.1316785663366317,0.5931551456451416,289.6417236328125,288.6123962402344,289.7900085449219,285.4708251953125,289.7862548828125,297.6475524902344,289.6503295898437,1.0,0.2594025731086731,1.0,1.0,0.0,1.0,-1.3909085988998413,1.3909069299697876,1.6137508964675362e-06,1.0641545057296753,0.0,0.0,0.0,28.61918830871582,43.0,132.85585021972656,-0.0,221.1843414306641,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.9972026348114014,0.3237952589988708,0.2327807247638702,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357177734375,0.8091590404510498,0.1383913457393646,0.1309626102447509,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370910644531,0.8833145499229431,0.1813124120235443,0.1268880516290664,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7222614884376526,0.0970193520188331,0.0926155373454094,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355041503906,0.798702597618103,0.1326839923858642,0.5979351997375488,289.7377319335937,288.4486694335937,289.8833312988281,285.4903259277344,289.8796691894531,297.6351318359375,289.74615478515625,1.0,0.265478104352951,1.0,1.0,0.0,1.0,-1.4176026582717896,1.4176009893417358,1.6705101870684302e-06,1.085599660873413,0.0,0.0,0.0,30.566944122314453,46.0,132.9290008544922,-0.0,236.19143676757807,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.9972026348114014,0.3237952589988708,0.2327807247638702,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357177734375,0.8091590404510498,0.1383913457393646,0.1309626102447509,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370910644531,0.8833145499229431,0.1813124120235443,0.1268880516290664,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7222614884376526,0.0970193520188331,0.0926155373454094,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355041503906,0.798702597618103,0.1326839923858642,0.5979351997375488,289.7377319335937,288.4486694335937,289.8833312988281,285.4903259277344,289.8796691894531,297.6351318359375,289.74615478515625,1.0,0.265478104352951,1.0,1.0,0.0,1.0,-1.4176026582717896,1.4176009893417358,1.6705101870684302e-06,1.085599660873413,0.0,0.0,0.0,30.566944122314453,46.0,132.9290008544922,-0.0,236.19143676757807,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.9990000128746032,0.3299723863601684,0.2466859668493271,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.801543653011322,0.1413959413766861,0.1338684111833572,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.8716866374015808,0.1832143515348434,0.1282580941915512,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.710777759552002,0.0970618724822998,0.0926428139209747,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.7873493432998657,0.1336974799633026,0.602789044380188,289.8337707519531,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.6218566894531,289.842041015625,1.0,0.2719388008117676,1.0,1.0,0.0,1.0,-1.4452874660491943,1.4452857971191406,1.730744543237961e-06,1.1078412532806396,0.0,0.0,0.0,32.77950668334961,49.0,132.98167419433594,-0.0,252.7820587158203,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.9990000128746032,0.3299723863601684,0.2466859668493271,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.801543653011322,0.1413959413766861,0.1338684111833572,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.8716866374015808,0.1832143515348434,0.1282580941915512,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.710777759552002,0.0970618724822998,0.0926428139209747,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.7873493432998657,0.1336974799633026,0.602789044380188,289.8337707519531,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.6218566894531,289.842041015625,1.0,0.2719388008117676,1.0,1.0,0.0,1.0,-1.4452874660491943,1.4452857971191406,1.730744543237961e-06,1.1078412532806396,0.0,0.0,0.0,32.77950668334961,49.0,132.98167419433594,-0.0,252.7820587158203,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306945800781,0.9990000128746032,0.3360081315040588,0.2604611217975616,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92791748046875,0.7935365438461304,0.1444526314735412,0.1368175745010376,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291381835937,0.8600929975509644,0.1851528286933899,0.1296600699424743,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.6989037394523621,0.0973347201943397,0.0929299294948577,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92755126953125,0.7759132981300354,0.1347237229347229,0.6077380776405334,289.9298095703125,288.13238525390625,290.07000732421875,285.5362854003906,290.06646728515625,297.60919189453125,289.9379272460937,1.0,0.2786617577075958,1.0,1.0,0.0,1.0,-1.4733341932296753,1.4733322858810425,1.7930975673152716e-06,1.13027822971344,0.0,0.0,0.0,35.23832702636719,52.0,132.98748779296875,-0.0,270.7344665527344,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306945800781,0.9990000128746032,0.3360081315040588,0.2604611217975616,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92791748046875,0.7935365438461304,0.1444526314735412,0.1368175745010376,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291381835937,0.8600929975509644,0.1851528286933899,0.1296600699424743,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.6989037394523621,0.0973347201943397,0.0929299294948577,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92755126953125,0.7759132981300354,0.1347237229347229,0.6077380776405334,289.9298095703125,288.13238525390625,290.07000732421875,285.5362854003906,290.06646728515625,297.60919189453125,289.9379272460937,1.0,0.2786617577075958,1.0,1.0,0.0,1.0,-1.4733341932296753,1.4733322858810425,1.7930975673152716e-06,1.13027822971344,0.0,0.0,0.0,35.23832702636719,52.0,132.98748779296875,-0.0,270.7344665527344,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9787292480469,0.9990000128746032,0.3390031456947326,0.2672496736049652,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759521484375,0.7896010279655457,0.1460162848234176,0.1383240520954132,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.8544901609420776,0.1861361414194107,0.1303728818893432,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732971191406,0.6931629776954651,0.0975290387868881,0.0931378751993179,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.7703481912612915,0.1352429091930389,0.6102517247200012,289.9778137207031,288.09600830078125,290.1166687011719,285.5494079589844,290.1131591796875,297.6033630371094,289.9858703613281,1.0,0.2820896208286285,1.0,1.0,0.0,1.0,-1.4874159097671509,1.4874141216278076,1.8248940705234416e-06,1.1414917707443235,0.0,0.0,0.0,36.545528411865234,52.0,132.9730682373047,-0.0,280.1699523925781,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.9990000128746032,0.3419893682003021,0.2740157842636108,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0239562988281,0.7858312726020813,0.1476107090711593,0.139858603477478,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251159667969,0.8491223454475403,0.187129408121109,0.1310935169458389,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.687650203704834,0.0977539122104644,0.0933788567781448,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.7649957537651062,0.135766863822937,0.6127920746803284,290.0258178710937,287.9798583984375,290.163330078125,285.5632629394531,290.15985107421875,297.597900390625,290.0337829589844,1.0,0.2855508029460907,1.0,1.0,0.0,1.0,-1.5015835762023926,1.5015816688537598,1.857215693235048e-06,1.1527397632598877,0.0,0.0,0.0,37.89152145385742,55.0,132.9512481689453,-0.0,289.90753173828125,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.9990000128746032,0.3479349017143249,0.2875169813632965,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199645996094,0.7789574265480042,0.1509008407592773,0.1430228799581527,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.8391978144645691,0.1891461610794067,0.1325577944517135,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.6774266362190247,0.0982778444886207,0.0939390435814857,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.7550703287124634,0.136830136179924,0.6179539561271667,290.1217346191406,287.8310546875,290.25665283203125,285.59326171875,290.2532653808594,297.58795166015625,290.1295471191406,1.0,0.29254350066185,1.0,1.0,0.0,1.0,-1.5302178859710691,1.5302159786224363,1.9235860690969275e-06,1.1753981113433838,0.0,0.0,0.0,40.67307662963867,43.0,132.8994903564453,-0.0,310.2619934082031,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.9990000128746032,0.3479349017143249,0.2875169813632965,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199645996094,0.7789574265480042,0.1509008407592773,0.1430228799581527,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.8391978144645691,0.1891461610794067,0.1325577944517135,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.6774266362190247,0.0982778444886207,0.0939390435814857,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.7550703287124634,0.136830136179924,0.6179539561271667,290.1217346191406,287.8310546875,290.25665283203125,285.59326171875,290.2532653808594,297.58795166015625,290.1295471191406,1.0,0.29254350066185,1.0,1.0,0.0,1.0,-1.5302178859710691,1.5302159786224363,1.9235860690969275e-06,1.1753981113433838,0.0,0.0,0.0,40.67307662963867,43.0,132.8994903564453,-0.0,310.2619934082031,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21844482421875,0.9990000128746032,0.3548579514026642,0.2867657542228699,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.7854109406471252,0.154229387640953,0.1461376696825027,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.84271240234375,0.1911882907152176,0.1339736431837082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.6794321537017822,0.098868079483509,0.0944776535034179,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.7576119303703308,0.1379053145647049,0.6227275729179382,290.21746826171875,287.6860046386719,290.3500061035156,285.6266174316406,290.3466186523437,297.5882873535156,290.2250671386719,1.0,0.2935107052326202,1.0,1.0,0.0,1.0,-1.5411465167999268,1.541144609451294,1.949398438227945e-06,1.1841223239898682,0.0,0.0,0.0,40.75468826293945,46.0,132.4166717529297,-0.0,315.64178466796875,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21844482421875,0.9990000128746032,0.3548579514026642,0.2867657542228699,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.7854109406471252,0.154229387640953,0.1461376696825027,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.84271240234375,0.1911882907152176,0.1339736431837082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.6794321537017822,0.098868079483509,0.0944776535034179,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.7576119303703308,0.1379053145647049,0.6227275729179382,290.21746826171875,287.6860046386719,290.3500061035156,285.6266174316406,290.3466186523437,297.5882873535156,290.2250671386719,1.0,0.2935107052326202,1.0,1.0,0.0,1.0,-1.5411465167999268,1.541144609451294,1.949398438227945e-06,1.1841223239898682,0.0,0.0,0.0,40.75468826293945,46.0,132.4166717529297,-0.0,315.64178466796875,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9990000128746032,0.3637431561946869,0.2860416173934936,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.7957485318183899,0.1610961109399795,0.1514327228069305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.84657883644104,0.1936436742544174,0.1355719566345214,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075256347656,0.6821353435516357,0.0999113917350769,0.0952978506684303,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30975341796875,0.7606453895568848,0.1394290626049041,0.6287633776664734,290.3119812011719,287.544677734375,290.4433288574219,285.6615295410156,290.4399719238281,297.6086120605469,290.3195495605469,1.0,0.2960070073604584,1.0,1.0,0.0,1.0,-1.556774020195007,1.556771993637085,1.9863518900820054e-06,1.1962885856628418,0.0,0.0,0.0,40.926856994628906,49.0,131.82188415527344,-0.0,323.6024780273437,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9990000128746032,0.3637431561946869,0.2860416173934936,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.7957485318183899,0.1610961109399795,0.1514327228069305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.84657883644104,0.1936436742544174,0.1355719566345214,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075256347656,0.6821353435516357,0.0999113917350769,0.0952978506684303,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30975341796875,0.7606453895568848,0.1394290626049041,0.6287633776664734,290.3119812011719,287.544677734375,290.4433288574219,285.6615295410156,290.4399719238281,297.6086120605469,290.3195495605469,1.0,0.2960070073604584,1.0,1.0,0.0,1.0,-1.556774020195007,1.556771993637085,1.9863518900820054e-06,1.1962885856628418,0.0,0.0,0.0,40.926856994628906,49.0,131.82188415527344,-0.0,323.6024780273437,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078369140625,0.9990000128746032,0.373635321855545,0.2855088114738464,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.8114643692970276,0.1707391589879989,0.1601252406835556,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062805175781,0.851137638092041,0.1966917812824249,0.1376006454229354,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4025573730469,0.6863106489181519,0.1016212999820709,0.0967645272612571,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.7647554874420166,0.1416252106428146,0.6378917694091797,290.4069519042969,287.4070739746094,290.5366516113281,285.6960754394531,290.53338623046875,297.6308288574219,290.4144592285156,1.0,0.2997663021087646,1.0,1.0,0.0,1.0,-1.5817217826843262,1.5817197561264038,2.046499048447004e-06,1.2159144878387451,0.0,0.0,0.0,41.3200569152832,52.0,131.93165588378906,-0.0,336.9172058105469,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078369140625,0.9990000128746032,0.373635321855545,0.2855088114738464,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.8114643692970276,0.1707391589879989,0.1601252406835556,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062805175781,0.851137638092041,0.1966917812824249,0.1376006454229354,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4025573730469,0.6863106489181519,0.1016212999820709,0.0967645272612571,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.7647554874420166,0.1416252106428146,0.6378917694091797,290.4069519042969,287.4070739746094,290.5366516113281,285.6960754394531,290.53338623046875,297.6308288574219,290.4144592285156,1.0,0.2997663021087646,1.0,1.0,0.0,1.0,-1.5817217826843262,1.5817197561264038,2.046499048447004e-06,1.2159144878387451,0.0,0.0,0.0,41.3200569152832,52.0,131.93165588378906,-0.0,336.9172058105469,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554443359375,0.9990000128746032,0.3788435161113739,0.2855271697044372,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.453369140625,0.819210410118103,0.1760201752185821,0.1649730503559112,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45391845703125,0.853398323059082,0.1983807235956192,0.1387413591146469,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.6886479258537292,0.1026720777153968,0.0976983532309532,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.766936719417572,0.1429179459810257,0.6434065103530884,290.45458984375,287.3753356933594,290.5833435058594,285.7132263183594,290.580078125,297.64117431640625,290.4620666503906,1.0,0.3020814061164856,1.0,1.0,0.0,1.0,-1.5966733694076538,1.596671223640442,2.0831125766562764e-06,1.2276909351348877,0.0,0.0,0.0,41.61767959594727,52.0,132.072509765625,-0.0,345.2427978515625,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.9990000128746032,0.3841829299926758,0.2857728600502014,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011901855469,0.8268306851387024,0.1815755367279052,0.170090451836586,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50164794921875,0.8555747270584106,0.2001618444919586,0.1399516761302948,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.6910585761070251,0.1038350388407707,0.098745971918106,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.7691199779510498,0.1443198770284652,0.6494508385658264,290.5023193359375,287.273193359375,290.6300048828125,285.73028564453125,290.62677001953125,297.65087890625,290.5097351074219,1.0,0.3046645522117615,1.0,1.0,0.0,1.0,-1.6130781173706057,1.6130759716033936,2.123765398209798e-06,1.2406163215637207,0.0,0.0,0.0,41.98638153076172,55.0,132.2353515625,-0.0,354.6515808105469,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987854003906,0.9990000128746032,0.3951793611049652,0.2869444191455841,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.8420436382293701,0.1934143900871276,0.1810479164123535,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8595994114875793,0.203965276479721,0.1425521969795227,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5937805175781,0.6959611177444458,0.1064576655626297,0.101139485836029,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.7733792662620544,0.1474052965641021,0.6628955006599426,290.5980224609375,287.14306640625,290.72332763671875,285.7641296386719,290.7201843261719,297.6683959960937,290.6053161621094,1.0,0.3105635643005371,1.0,1.0,0.0,1.0,-1.6497747898101809,1.6497726440429688,2.2165122572914697e-06,1.269532561302185,0.0,0.0,0.0,42.93169021606445,58.0,132.57411193847656,-0.0,376.6532287597656,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987854003906,0.9990000128746032,0.3951793611049652,0.2869444191455841,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.8420436382293701,0.1934143900871276,0.1810479164123535,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8595994114875793,0.203965276479721,0.1425521969795227,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5937805175781,0.6959611177444458,0.1064576655626297,0.101139485836029,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.7733792662620544,0.1474052965641021,0.6628955006599426,290.5980224609375,287.14306640625,290.72332763671875,285.7641296386719,290.7201843261719,297.6683959960937,290.6053161621094,1.0,0.3105635643005371,1.0,1.0,0.0,1.0,-1.6497747898101809,1.6497726440429688,2.2165122572914697e-06,1.269532561302185,0.0,0.0,0.0,42.93169021606445,58.0,132.57411193847656,-0.0,376.6532287597656,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947021484375,0.9990000128746032,0.4065292477607727,0.2889697253704071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.8573732972145081,0.2060933411121368,0.1928376406431198,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.8631539344787598,0.2080541253089904,0.1453626900911331,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.7008523344993591,0.1094326674938201,0.1038835346698761,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.7774069905281067,0.1508147567510604,0.6778847575187683,290.69403076171875,287.01666259765625,290.8166809082031,285.797607421875,290.8135986328125,297.6838684082031,290.701171875,1.0,0.3173340260982513,1.0,1.0,0.0,1.0,-1.6910243034362793,1.6910220384597778,2.3237348614202347e-06,1.302025318145752,0.0,0.0,0.0,44.1406364440918,61.0,132.87997436523438,-0.0,402.8578796386719,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947021484375,0.9990000128746032,0.4065292477607727,0.2889697253704071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.8573732972145081,0.2060933411121368,0.1928376406431198,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.8631539344787598,0.2080541253089904,0.1453626900911331,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.7008523344993591,0.1094326674938201,0.1038835346698761,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.7774069905281067,0.1508147567510604,0.6778847575187683,290.69403076171875,287.01666259765625,290.8166809082031,285.797607421875,290.8135986328125,297.6838684082031,290.701171875,1.0,0.3173340260982513,1.0,1.0,0.0,1.0,-1.6910243034362793,1.6910220384597778,2.3237348614202347e-06,1.302025318145752,0.0,0.0,0.0,44.1406364440918,61.0,132.87997436523438,-0.0,402.8578796386719,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.9990000128746032,0.4181918799877167,0.2917337417602539,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78961181640625,0.8727031350135803,0.2194937169551849,0.2053367793560028,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.8662887215614319,0.2124025225639343,0.1483615338802337,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.7056929469108582,0.1127273291349411,0.1069419160485267,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7881164550781,0.7811968326568604,0.1545083820819854,0.694211483001709,290.79022216796875,286.8940124511719,290.9100036621094,285.8307189941406,290.9070129394531,297.6980285644531,290.7972106933594,1.0,0.3248626291751861,1.0,1.0,0.0,1.0,-1.736223220825195,1.7362208366394043,2.4448154363199137e-06,1.3376035690307615,0.0,0.0,0.0,45.59157943725586,64.0,133.1239013671875,-0.0,433.2746276855469,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.9990000128746032,0.4181918799877167,0.2917337417602539,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78961181640625,0.8727031350135803,0.2194937169551849,0.2053367793560028,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.8662887215614319,0.2124025225639343,0.1483615338802337,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.7056929469108582,0.1127273291349411,0.1069419160485267,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7881164550781,0.7811968326568604,0.1545083820819854,0.694211483001709,290.79022216796875,286.8940124511719,290.9100036621094,285.8307189941406,290.9070129394531,297.6980285644531,290.7972106933594,1.0,0.3248626291751861,1.0,1.0,0.0,1.0,-1.736223220825195,1.7362208366394043,2.4448154363199137e-06,1.3376035690307615,0.0,0.0,0.0,45.59157943725586,64.0,133.1239013671875,-0.0,433.2746276855469,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871459960937,0.9990000128746032,0.4301526546478271,0.2950787246227264,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.8878241777420044,0.2335235476493835,0.2184489220380783,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.8691211938858032,0.2169939279556274,0.1515346616506576,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.710490882396698,0.1163195073604583,0.1102898493409156,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.884521484375,0.7848171591758728,0.1584596782922744,0.7117355465888977,290.8865661621094,286.7750549316406,291.0033264160156,285.8634338378906,291.0004272460937,297.71160888671875,290.8934020996094,1.0,0.3330413699150085,1.0,1.0,0.0,1.0,-1.7848519086837769,1.7848492860794067,2.5792558062676108e-06,1.3758437633514404,0.0,0.0,0.0,47.25689315795898,67.0,133.2991485595703,-0.0,467.9265747070313,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871459960937,0.9990000128746032,0.4301526546478271,0.2950787246227264,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.8878241777420044,0.2335235476493835,0.2184489220380783,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.8691211938858032,0.2169939279556274,0.1515346616506576,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.710490882396698,0.1163195073604583,0.1102898493409156,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.884521484375,0.7848171591758728,0.1584596782922744,0.7117355465888977,290.8865661621094,286.7750549316406,291.0033264160156,285.8634338378906,291.0004272460937,297.71160888671875,290.8934020996094,1.0,0.3330413699150085,1.0,1.0,0.0,1.0,-1.7848519086837769,1.7848492860794067,2.5792558062676108e-06,1.3758437633514404,0.0,0.0,0.0,47.25689315795898,67.0,133.2991485595703,-0.0,467.9265747070313,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.935302734375,0.9990000128746032,0.4362448453903198,0.2969157099723816,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.8952532410621643,0.2407536208629608,0.2252124845981598,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93408203125,0.8704687356948853,0.219377338886261,0.1531836092472076,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309387207031,0.7128368020057678,0.1182223632931709,0.1120669394731521,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.78659588098526,0.1605264544486999,0.7209168672561646,290.9347839355469,286.7479858398437,291.04998779296875,285.8796691894531,291.047119140625,297.7183837890625,290.9414978027344,1.0,0.3373442590236664,1.0,1.0,0.0,1.0,-1.8103163242340088,1.810313582420349,2.6513712327869143e-06,1.3958510160446167,0.0,0.0,0.0,48.16083908081055,67.0,133.36204528808594,-0.0,486.8561096191406,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.9990000128746032,0.4424136281013489,0.2988363206386566,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.9025757908821106,0.2481201291084289,0.2321068048477172,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822998046875,0.8717939257621765,0.2218185514211654,0.1548734307289123,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.7151596546173096,0.1201952770352363,0.1139113456010818,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.7883715629577637,0.1626525819301605,0.7303693890571594,290.9830017089844,286.6598815917969,291.0966796875,285.89581298828125,291.0938415527344,297.72515869140625,290.9896545410156,1.0,0.3417767286300659,1.0,1.0,0.0,1.0,-1.8364936113357544,1.8364908695220947,2.726727188928635e-06,1.4164055585861206,0.0,0.0,0.0,49.10809326171875,70.0,133.40982055664062,-0.0,506.8740539550781,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
