time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125820,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,0.4549891352653503,0.3028486967086792,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9179331064224244,0.2632475197315216,0.246270090341568,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.8744486570358276,0.2268729358911514,0.1583739966154098,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.7198101282119751,0.1243486329913139,0.1177986487746238,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.7919712066650391,0.1670798808336258,0.7500696182250977,291.0794372558594,286.54840087890625,291.19000244140625,285.9278259277344,291.187255859375,297.7390441894531,291.0859375,1.0,0.3509949147701263,1.0,1.0,0.0,1.0,-1.890843152999878,1.8908402919769287,2.887106575144572e-06,1.459038496017456,0.0,0.0,0.0,51.11935043334961,73.0,133.46495056152344,-0.0,550.2365112304688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,0.4549891352653503,0.3028486967086792,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9179331064224244,0.2632475197315216,0.246270090341568,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.8744486570358276,0.2268729358911514,0.1583739966154098,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.7198101282119751,0.1243486329913139,0.1177986487746238,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.7919712066650391,0.1670798808336258,0.7500696182250977,291.0794372558594,286.54840087890625,291.19000244140625,285.9278259277344,291.187255859375,297.7390441894531,291.0859375,1.0,0.3509949147701263,1.0,1.0,0.0,1.0,-1.890843152999878,1.8908402919769287,2.887106575144572e-06,1.459038496017456,0.0,0.0,0.0,51.11935043334961,73.0,133.46495056152344,-0.0,550.2365112304688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.9990000128746032,0.4678950309753418,0.3069570064544678,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.9338595867156982,0.2788843512535095,0.2609122991561889,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.8772250413894653,0.2321531325578689,0.1620324105024337,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7245776057243347,0.1287732124328613,0.1219439134001731,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.7957283854484558,0.1717355698347091,0.7707993984222412,291.1759033203125,286.440673828125,291.2833251953125,285.9594421386719,291.2806701660156,297.7535095214844,291.18218994140625,1.0,0.3606270849704742,1.0,1.0,0.0,1.0,-1.9476231336593628,1.9476200342178345,3.06024776364211e-06,1.5035157203674316,0.0,0.0,0.0,53.263370513916016,76.0,133.47491455078125,-0.0,598.127685546875,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.9990000128746032,0.4678950309753418,0.3069570064544678,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.9338595867156982,0.2788843512535095,0.2609122991561889,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.8772250413894653,0.2321531325578689,0.1620324105024337,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7245776057243347,0.1287732124328613,0.1219439134001731,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.7957283854484558,0.1717355698347091,0.7707993984222412,291.1759033203125,286.440673828125,291.2833251953125,285.9594421386719,291.2806701660156,297.7535095214844,291.18218994140625,1.0,0.3606270849704742,1.0,1.0,0.0,1.0,-1.9476231336593628,1.9476200342178345,3.06024776364211e-06,1.5035157203674316,0.0,0.0,0.0,53.263370513916016,76.0,133.47491455078125,-0.0,598.127685546875,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9990000128746032,0.4811520576477051,0.3110269904136657,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9492974877357484,0.2950286865234375,0.2760269045829773,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8802406191825867,0.2376588582992553,0.1658474206924438,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.7295800447463989,0.1334672421216964,0.1263440102338791,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.7997381091117859,0.1766183227300644,0.7925454378128052,291.2723083496094,286.336669921875,291.3766784667969,285.9906921386719,291.37408447265625,297.7686767578125,291.2784423828125,1.0,0.3706223368644714,1.0,1.0,0.0,1.0,-2.0066404342651367,2.0066370964050293,3.246152346036979e-06,1.5496776103973389,0.0,0.0,0.0,55.51733016967773,79.0,133.44964599609375,-0.0,650.7208862304688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9990000128746032,0.4811520576477051,0.3110269904136657,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9492974877357484,0.2950286865234375,0.2760269045829773,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8802406191825867,0.2376588582992553,0.1658474206924438,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.7295800447463989,0.1334672421216964,0.1263440102338791,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.7997381091117859,0.1766183227300644,0.7925454378128052,291.2723083496094,286.336669921875,291.3766784667969,285.9906921386719,291.37408447265625,297.7686767578125,291.2784423828125,1.0,0.3706223368644714,1.0,1.0,0.0,1.0,-2.0066404342651367,2.0066370964050293,3.246152346036979e-06,1.5496776103973389,0.0,0.0,0.0,55.51733016967773,79.0,133.44964599609375,-0.0,650.7208862304688,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.960778913333758e-21,-4.480389456666879e-21,-4.480389456666879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387145996094,0.9990000128746032,0.490458071231842,0.3137333691120147,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9593307971954346,0.3063986897468567,0.2866681814193725,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.8825005292892456,0.2415654361248016,0.1685541123151779,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33514404296875,0.7332026958465576,0.1368419975042343,0.1295081079006195,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.8026766777038574,0.1800984144210815,0.8080441951751709,291.33837890625,286.3046569824219,291.440673828125,286.01190185546875,291.4381408691406,297.7795104980469,291.3443908691406,1.0,0.377665638923645,1.0,1.0,0.0,1.0,-2.048330307006836,2.0483267307281494,3.381052010809072e-06,1.582244634628296,0.9845790266990662,0.9845790266990662,0.0,57.11580276489258,79.0,133.4167022705078,-0.0,689.6123657226562,1.0,283.16387939453125,287.4698791503906,288.6553039550781,288.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012883953750133,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113662260878304e-09,2.581998392869877e-09,1.0000007072408224e-10,1.4794871106005308e-07,1.4478244736437773e-07,3.166273021548704e-09,0.0,0.0,-0.0,3.107218071818352e-05,0.0,6.444726263071798e-12,6.031421584395957e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.9990000128746032,0.493637204170227,0.3153390884399414,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.138916015625,0.9626680612564088,0.3048529922962188,0.2910344302654266,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.8831461071968079,0.2427567392587661,0.1697802692651748,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078369140625,0.7345941066741943,0.1381168961524963,0.1309728324413299,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027038574219,0.803679347038269,0.1813152879476547,0.815147340297699,290.13824462890625,286.23638916015625,291.4700012207031,286.0215759277344,291.46746826171875,297.77593994140625,289.55975341796875,1.0,0.3809218108654022,1.0,1.0,0.0,1.0,-2.0672709941864014,2.067267656326294,3.443422656346229e-06,1.5971004962921145,0.9895052909851074,0.9895052909851074,0.0,57.92483901977539,97.0,8308.5263671875,-0.0,708.0486450195312,1.0,283.2068786621094,290.8649597167969,288.8794250488281,289.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,1514.7069091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0051117055118083,1.0,0.0,0.0,0.7898887395858765,0.7898984551429749,8.290462716331606e-08,4.180169105529785,4.180158615112305,1.046717443387024e-05,0.0,0.0,-0.0,3988.888671875,0.0,16.633670806884766,1879.109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.9990000128746032,0.4858924448490143,0.3480493426322937,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.135498046875,0.8907172083854675,0.2397135645151138,0.2601204216480255,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510009765625,0.8534113168716431,0.2378462702035904,0.1691295951604843,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.7133633494377136,0.1366566270589828,0.1316589117050171,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19189453125,0.7771188020706177,0.1785463541746139,0.8155868053436279,287.12554931640625,286.2139892578125,291.51666259765625,286.036865234375,291.51416015625,297.64801025390625,286.9420166015625,1.0,0.3871351778507232,1.0,1.0,0.0,1.0,-2.070073127746582,2.0700695514678955,3.4541378681751667e-06,1.6002141237258911,0.9636845588684082,0.9636845588684082,0.0,64.46276092529297,97.0,11314.0615234375,-0.0,733.405029296875,1.0,283.18768310546875,287.0936584472656,289.9750671386719,290.6866149902344,293.1499938964844,293.1499938964844,283.1499938964844,2110.86962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1554660499095916,1.0,0.0,0.0,0.9457218647003174,0.945723831653595,6.1211018476115e-08,4.2637248039245605,4.263714790344238,9.80468757916242e-06,0.0,0.0,-0.0,3837.389892578125,0.0,26.21132469177246,1895.1365966796875,0.0,0.0,0.2421886324882507,1.0,0.0,3.0,1.0,0.0
12126360,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9990000128746032,0.4698455333709717,0.3993735611438751,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.7871528267860413,0.1942295730113983,0.2048438489437103,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.8108058571815491,0.2305981218814849,0.1650239676237106,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.6763324737548828,0.1337168514728546,0.1298910528421402,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7382673025131226,0.1736259758472442,0.7996120452880859,286.1354675292969,286.1398620605469,291.5633239746094,286.05206298828125,291.560791015625,297.4841613769531,286.06640625,1.0,0.3923037946224212,1.0,1.0,0.0,1.0,-2.0390915870666504,2.039088010787964,3.352608018758474e-06,1.5761375427246094,0.9537726044654846,0.9537726044654846,0.0,75.00498962402344,85.0,12012.5029296875,-0.0,744.1937255859375,1.0,283.1719665527344,285.8152160644531,290.51483154296875,291.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,3521.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370604813098907,1.0,0.0,0.0,1.2085589170455933,1.2085615396499634,9.753772189924349e-08,4.2658562660217285,4.2658467292785645,9.786506780073978e-06,0.0,0.0,-0.0,3887.00390625,0.0,54.60634231567383,1895.4278564453125,0.0,174.41783142089844,0.3091026544570923,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.9869754910469056,0.4517945647239685,0.4140731692314148,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.7301974892616272,0.179079994559288,0.1775881648063659,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.778799295425415,0.2236622273921966,0.1600867956876754,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.651573121547699,0.1306786239147186,0.1272738873958587,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.7118679285049438,0.1684238314628601,0.7774088382720947,285.67041015625,286.1163330078125,291.6144714355469,286.068603515625,291.6118469238281,297.3358764648437,285.6309814453125,1.0,0.3926765322685241,1.0,1.0,0.0,1.0,-1.9930641651153564,1.9930609464645384,3.204391305189347e-06,1.5400888919830322,0.9460651278495787,0.9460651278495787,0.0,82.85811614990234,85.0,12456.6201171875,-0.0,731.1403198242188,1.0,283.1604309082031,285.272216796875,290.3871154785156,291.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,5428.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777674376964569,1.0,0.0,0.0,1.490623950958252,1.4906278848648071,1.4826416361302108e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3844.38525390625,0.0,102.66962432861328,1895.4368896484373,0.0,443.2210388183594,0.375373899936676,1.0,0.0,3.0,1.0,0.0
12126480,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.9622195959091188,0.4425059556961059,0.4034349620342254,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.7063275575637817,0.1729552298784256,0.1694004535675048,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.7589587569236755,0.2191488295793533,0.156700998544693,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.6367323994636536,0.1285788118839264,0.1253426969051361,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.6927411556243896,0.1647539138793945,0.7606979012489319,285.431640625,286.14678955078125,291.6566772460937,286.0821533203125,291.65399169921875,297.2591247558594,285.4041748046875,1.0,0.3904168307781219,1.0,1.0,0.0,1.0,-1.9392378330230715,1.9392348527908323,3.036435145986616e-06,1.498409867286682,0.9390803575515748,0.9390803575515748,0.0,88.1369857788086,73.0,12550.94140625,-0.0,707.0637817382812,1.0,283.15509033203125,285.0009155273437,290.10906982421875,291.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,7041.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553406476974487,1.0,0.0,0.0,1.6877870559692385,1.6877920627593994,1.900767188089958e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.217041015625,0.0,149.3163604736328,1895.4371337890625,0.0,709.2224731445312,0.4263789653778076,1.0,0.0,3.0,1.0,0.0
12126540,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.946609616279602,0.433008998632431,0.3920165598392486,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.6905817985534668,0.1673719584941864,0.1616468578577041,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7465475797653198,0.2126044332981109,0.1514071226119995,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.6280525326728821,0.1254883557558059,0.1220052242279052,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.6791499853134155,0.158980518579483,0.7316595911979675,285.1221923828125,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.1793212890625,285.1091003417969,1.0,0.3823864758014679,1.0,1.0,0.0,1.0,-1.870947241783142,1.8709443807601929,2.8292947718000505e-06,1.4445284605026243,0.9233357310295104,0.9233357310295104,0.0,88.59355926513672,61.0,12704.9970703125,-0.0,655.8013916015625,1.0,283.1507568359375,284.64276123046875,289.4574584960937,290.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,10931.6337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215696930885315,1.0,0.0,0.0,2.070884943008423,2.070892572402954,2.861575865154009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.210693359375,0.0,277.22369384765625,1895.4371337890625,0.0,1055.3834228515625,0.520193338394165,1.0,0.0,3.0,1.0,0.0
12126600,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.946609616279602,0.433008998632431,0.3920165598392486,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.6905817985534668,0.1673719584941864,0.1616468578577041,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7465475797653198,0.2126044332981109,0.1514071226119995,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.6280525326728821,0.1254883557558059,0.1220052242279052,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.6791499853134155,0.158980518579483,0.7316595911979675,285.1221923828125,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.1793212890625,285.1091003417969,1.0,0.3823864758014679,1.0,1.0,0.0,1.0,-1.870947241783142,1.8709443807601929,2.8292947718000505e-06,1.4445284605026243,0.9233357310295104,0.9233357310295104,0.0,88.59355926513672,61.0,12704.9970703125,-0.0,655.8013916015625,1.0,283.1507568359375,284.64276123046875,289.4574584960937,290.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,10931.6337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215696930885315,1.0,0.0,0.0,2.070884943008423,2.070892572402954,2.861575865154009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.210693359375,0.0,277.22369384765625,1895.4371337890625,0.0,1055.3834228515625,0.520193338394165,1.0,0.0,3.0,1.0,0.0
12126660,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9599053263664246,0.4299685657024383,0.3880178332328796,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.701930820941925,0.1683629602193832,0.1611831039190292,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7534677386283875,0.209259420633316,0.148417666554451,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6346365213394165,0.1241770982742309,0.1201321855187416,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6848572492599487,0.1557468771934509,0.7134369015693665,284.9740295410156,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.1523132324219,284.9676208496094,1.0,0.3720729053020477,1.0,1.0,0.0,1.0,-1.8378510475158687,1.8378483057022093,2.7318703814671608e-06,1.4183577299118042,0.9068592190742492,0.9068592190742492,0.0,81.7542953491211,49.0,12849.107421875,-0.0,609.9118041992188,1.0,283.15008544921875,284.463134765625,289.0892333984375,290.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,14698.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057977676391602,1.0,0.0,0.0,2.359137535095215,2.359147310256958,3.713640523983486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.34912109375,0.0,412.3226623535156,1895.4371337890625,0.0,961.5619506835938,0.5910651087760925,1.0,0.0,3.0,1.0,0.0
12126720,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9599053263664246,0.4299685657024383,0.3880178332328796,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.701930820941925,0.1683629602193832,0.1611831039190292,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7534677386283875,0.209259420633316,0.148417666554451,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6346365213394165,0.1241770982742309,0.1201321855187416,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6848572492599487,0.1557468771934509,0.7134369015693665,284.9740295410156,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.1523132324219,284.9676208496094,1.0,0.3720729053020477,1.0,1.0,0.0,1.0,-1.8378510475158687,1.8378483057022093,2.7318703814671608e-06,1.4183577299118042,0.9068592190742492,0.9068592190742492,0.0,81.7542953491211,49.0,12849.107421875,-0.0,609.9118041992188,1.0,283.15008544921875,284.463134765625,289.0892333984375,290.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,14698.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057977676391602,1.0,0.0,0.0,2.359137535095215,2.359147310256958,3.713640523983486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.34912109375,0.0,412.3226623535156,1895.4371337890625,0.0,961.5619506835938,0.5910651087760925,1.0,0.0,3.0,1.0,0.0
12126780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9864845871925354,0.4295064210891723,0.3867874145507812,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7267701625823975,0.1718125641345977,0.1636676788330078,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7734886407852173,0.2077661901712417,0.1468153297901153,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6522127389907837,0.1241602450609207,0.1194513514637947,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7034543752670288,0.1542227268218994,0.7030596137046814,284.90142822265625,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.1453552246094,284.89849853515625,1.0,0.3609175086021423,1.0,1.0,0.0,1.0,-1.8241451978683472,1.824142575263977,2.692039061003016e-06,1.4074653387069702,0.8900461196899414,0.8900461196899414,0.0,71.70039367675781,37.0,13016.2978515625,-0.0,568.9097900390625,1.0,283.1499938964844,284.3682556152344,288.9943542480469,289.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18075.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670682191848755,1.0,0.0,0.0,2.5645980834960938,2.564610004425049,4.38866067042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.4560546875,0.0,533.4130249023438,1895.4371337890625,0.0,761.4994506835938,0.6360440254211426,1.0,0.0,3.0,1.0,0.0
12126840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9864845871925354,0.4295064210891723,0.3867874145507812,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7267701625823975,0.1718125641345977,0.1636676788330078,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7734886407852173,0.2077661901712417,0.1468153297901153,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6522127389907837,0.1241602450609207,0.1194513514637947,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7034543752670288,0.1542227268218994,0.7030596137046814,284.90142822265625,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.1453552246094,284.89849853515625,1.0,0.3609175086021423,1.0,1.0,0.0,1.0,-1.8241451978683472,1.824142575263977,2.692039061003016e-06,1.4074653387069702,0.8900461196899414,0.8900461196899414,0.0,71.70039367675781,37.0,13016.2978515625,-0.0,568.9097900390625,1.0,283.1499938964844,284.3682556152344,288.9943542480469,289.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18075.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670682191848755,1.0,0.0,0.0,2.5645980834960938,2.564610004425049,4.38866067042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.4560546875,0.0,533.4130249023438,1895.4371337890625,0.0,761.4994506835938,0.6360440254211426,1.0,0.0,3.0,1.0,0.0
12126900,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.4298305809497833,0.3851314187049866,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7419472336769104,0.1737986952066421,0.1652594208717346,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7878410220146179,0.2074674218893051,0.1463559120893478,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6650603413581848,0.1245126873254776,0.1194670423865318,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7162510752677917,0.1539168506860733,0.7000526785850525,284.8899841308594,286.1199951171875,291.9833374023437,286.1845092773437,291.98046875,297.1469421386719,284.888916015625,1.0,0.3551793396472931,1.0,1.0,0.0,1.0,-1.8200935125350952,1.820090889930725,2.680579655134352e-06,1.4044311046600342,0.8819752931594849,0.8819752931594849,0.0,66.29006958007812,37.0,13076.0576171875,-0.0,549.2942504882812,1.0,283.1499938964844,284.3520812988281,289.0103759765625,289.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,19074.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494905710220337,1.0,0.0,0.0,2.605788230895996,2.6058003902435303,4.53076523854179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.91748046875,0.0,561.7411499023438,1895.4371337890625,0.0,684.4758911132812,0.6489902138710022,1.0,0.0,3.0,1.0,0.0
12126960,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4319263100624084,0.3692627251148224,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7545210719108582,0.1756736785173416,0.1669355779886245,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7989880442619324,0.2073528319597244,0.1461083889007568,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6756051778793335,0.1250231862068176,0.1197332292795181,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7254166603088379,0.1538143903017044,0.6984652876853943,284.8780822753906,286.13720703125,292.0299987792969,286.19873046875,292.027099609375,297.1580505371094,284.8760986328125,1.0,0.3487735092639923,1.0,1.0,0.0,1.0,-1.8010215759277344,1.8010189533233645,2.626143668749137e-06,1.389480710029602,0.8734356760978699,0.8734356760978699,0.0,62.25478363037109,25.0,13052.1015625,-0.0,524.1026000976562,1.0,283.1499938964844,284.3342590332031,289.0496520996094,289.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,20006.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357123613357544,1.0,0.0,0.0,2.6406502723693848,2.640662908554077,4.652807490401756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.43798828125,0.0,586.8540649414062,1895.4371337890625,0.0,629.5234985351562,0.6549197435379028,1.0,0.0,3.0,1.0,0.0
12127020,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.4427823424339294,0.3318534195423126,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.787663996219635,0.1799793541431427,0.170534610748291,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.826907217502594,0.2075614035129547,0.1459290534257888,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7036664485931396,0.1264648586511612,0.1206600219011306,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7497365474700928,0.1541581600904464,0.6977341771125793,284.8656921386719,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.232421875,284.8648681640625,1.0,0.3348127901554107,1.0,1.0,0.0,1.0,-1.7604432106018066,1.760440707206726,2.512289256628719e-06,1.3574739694595337,0.8568934202194214,0.8568934202194214,0.0,53.562747955322266,28.0,12931.0419921875,-0.0,471.7099914550781,1.0,283.1499938964844,284.3212280273437,289.1463928222656,290.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,20968.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519542396068573,1.0,0.0,0.0,2.64090347290039,2.640916585922241,4.653700500512059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.3818359375,0.0,592.2086791992188,1895.4371337890625,0.0,570.6534423828125,0.6556633710861206,1.0,0.0,3.0,1.0,0.0
12127080,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.4427823424339294,0.3318534195423126,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.787663996219635,0.1799793541431427,0.170534610748291,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.826907217502594,0.2075614035129547,0.1459290534257888,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7036664485931396,0.1264648586511612,0.1206600219011306,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7497365474700928,0.1541581600904464,0.6977341771125793,284.8656921386719,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.232421875,284.8648681640625,1.0,0.3348127901554107,1.0,1.0,0.0,1.0,-1.7604432106018066,1.760440707206726,2.512289256628719e-06,1.3574739694595337,0.8568934202194214,0.8568934202194214,0.0,53.562747955322266,28.0,12931.0419921875,-0.0,471.7099914550781,1.0,283.1499938964844,284.3212280273437,289.1463928222656,290.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,20968.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519542396068573,1.0,0.0,0.0,2.64090347290039,2.640916585922241,4.653700500512059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.3818359375,0.0,592.2086791992188,1895.4371337890625,0.0,570.6534423828125,0.6556633710861206,1.0,0.0,3.0,1.0,0.0
12127140,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.4581840932369232,0.3017304241657257,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8199009895324707,0.1848576962947845,0.1748035997152328,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8525391221046448,0.2082419544458389,0.1461600661277771,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7287889719009399,0.1283752173185348,0.1221368014812469,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.774668276309967,0.1551771312952041,0.7004938721656799,284.8750915527344,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3479919433594,284.8761901855469,1.0,0.3254956603050232,1.0,1.0,0.0,1.0,-1.7347493171691897,1.7347469329833984,2.441419155729818e-06,1.3369280099868774,0.8408288359642029,0.8408288359642029,0.0,47.33055114746094,31.0,12864.88671875,-0.0,437.5258483886719,1.0,283.1499938964844,284.3349609375,289.2287292480469,290.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,21214.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147366523742676,1.0,0.0,0.0,2.591587781906128,2.5916004180908203,4.48151837417754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.435546875,0.0,565.076904296875,1895.4371337890625,0.0,554.2578125,0.6445459723472595,1.0,0.0,3.0,1.0,0.0
12127200,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.4581840932369232,0.3017304241657257,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8199009895324707,0.1848576962947845,0.1748035997152328,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8525391221046448,0.2082419544458389,0.1461600661277771,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7287889719009399,0.1283752173185348,0.1221368014812469,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.774668276309967,0.1551771312952041,0.7004938721656799,284.8750915527344,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3479919433594,284.8761901855469,1.0,0.3254956603050232,1.0,1.0,0.0,1.0,-1.7347493171691897,1.7347469329833984,2.441419155729818e-06,1.3369280099868774,0.8408288359642029,0.8408288359642029,0.0,47.33055114746094,31.0,12864.88671875,-0.0,437.5258483886719,1.0,283.1499938964844,284.3349609375,289.2287292480469,290.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,21214.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147366523742676,1.0,0.0,0.0,2.591587781906128,2.5916004180908203,4.48151837417754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.435546875,0.0,565.076904296875,1895.4371337890625,0.0,554.2578125,0.6445459723472595,1.0,0.0,3.0,1.0,0.0
12127260,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.4739702045917511,0.2787809371948242,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8473660349845886,0.1899508237838745,0.1794148236513137,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8763359189033508,0.2093008607625961,0.1467196196317672,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7506781220436096,0.1306533366441726,0.1240516453981399,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7981351017951965,0.1567565500736236,0.7062339782714844,284.9059753417969,286.0907897949219,292.3099975585937,286.2820129394531,292.3069763183594,297.4562683105469,284.90838623046875,1.0,0.3196539282798767,1.0,1.0,0.0,1.0,-1.7225866317749023,1.7225841283798218,2.4081825813482283e-06,1.327106237411499,0.8255991339683533,0.8255991339683533,0.0,43.11104965209961,49.0,12867.6044921875,-0.0,417.9495544433594,1.0,283.1499938964844,284.371337890625,289.2861022949219,290.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,20955.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159226059913635,1.0,0.0,0.0,2.5115132331848145,2.5115253925323486,4.2088586837962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.91796875,0.0,519.6116333007812,1895.4371337890625,0.0,558.2586669921875,0.6260309815406799,1.0,0.0,3.0,1.0,0.0
12127320,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.4739702045917511,0.2787809371948242,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8473660349845886,0.1899508237838745,0.1794148236513137,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8763359189033508,0.2093008607625961,0.1467196196317672,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7506781220436096,0.1306533366441726,0.1240516453981399,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7981351017951965,0.1567565500736236,0.7062339782714844,284.9059753417969,286.0907897949219,292.3099975585937,286.2820129394531,292.3069763183594,297.4562683105469,284.90838623046875,1.0,0.3196539282798767,1.0,1.0,0.0,1.0,-1.7225866317749023,1.7225841283798218,2.4081825813482283e-06,1.327106237411499,0.8255991339683533,0.8255991339683533,0.0,43.11104965209961,49.0,12867.6044921875,-0.0,417.9495544433594,1.0,283.1499938964844,284.371337890625,289.2861022949219,290.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,20955.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159226059913635,1.0,0.0,0.0,2.5115132331848145,2.5115253925323486,4.2088586837962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.91796875,0.0,519.6116333007812,1895.4371337890625,0.0,558.2586669921875,0.6260309815406799,1.0,0.0,3.0,1.0,0.0
12127380,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.4875656962394714,0.2765629887580871,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8573176264762878,0.1955352276563644,0.1845216602087021,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8805636763572693,0.2107119411230087,0.147629365324974,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7572529315948486,0.1332607716321945,0.126424103975296,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8036118745803833,0.1587614715099334,0.7147361040115356,284.9623413085937,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.5452575683594,284.9671630859375,1.0,0.3227006793022156,1.0,1.0,0.0,1.0,-1.7401808500289917,1.7401783466339111,2.455384674249217e-06,1.3405507802963257,0.8115904331207275,0.8115904331207275,0.0,43.11936569213867,67.0,13034.2177734375,-0.0,428.3035583496094,1.0,283.1499938964844,284.434326171875,289.3252258300781,290.2378845214844,293.1499938964844,293.1499938964844,283.1499938964844,20345.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193043351173401,1.0,0.0,0.0,2.4137628078460693,2.413774013519287,3.887608670538613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.447509765625,0.0,466.1684875488281,1895.4371337890625,0.0,569.8297119140625,0.6062002778053284,1.0,0.0,3.0,1.0,0.0
12127440,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.4875656962394714,0.2765629887580871,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8573176264762878,0.1955352276563644,0.1845216602087021,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8805636763572693,0.2107119411230087,0.147629365324974,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7572529315948486,0.1332607716321945,0.126424103975296,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8036118745803833,0.1587614715099334,0.7147361040115356,284.9623413085937,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.5452575683594,284.9671630859375,1.0,0.3227006793022156,1.0,1.0,0.0,1.0,-1.7401808500289917,1.7401783466339111,2.455384674249217e-06,1.3405507802963257,0.8115904331207275,0.8115904331207275,0.0,43.11936569213867,67.0,13034.2177734375,-0.0,428.3035583496094,1.0,283.1499938964844,284.434326171875,289.3252258300781,290.2378845214844,293.1499938964844,293.1499938964844,283.1499938964844,20345.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193043351173401,1.0,0.0,0.0,2.4137628078460693,2.413774013519287,3.887608670538613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.447509765625,0.0,466.1684875488281,1895.4371337890625,0.0,569.8297119140625,0.6062002778053284,1.0,0.0,3.0,1.0,0.0
12127500,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.4924859702587127,0.2826936244964599,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8553972840309143,0.1985704004764557,0.1873224079608917,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8751919269561768,0.2115350812673568,0.148205891251564,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7544503808021545,0.134667620062828,0.1277627348899841,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7994853258132935,0.1598455011844635,0.719683825969696,284.9979858398437,286.0379943847656,292.45001220703125,286.32232666015625,292.447021484375,297.564208984375,285.00347900390625,1.0,0.3269298374652862,1.0,1.0,0.0,1.0,-1.759137511253357,1.7591350078582764,2.5072436073969584e-06,1.3553286790847778,0.8053116798400879,0.8053116798400879,0.0,44.55073928833008,67.0,13188.708984375,-0.0,443.922607421875,1.0,283.1499938964844,284.4707336425781,289.3435363769531,290.2640075683594,293.1499938964844,293.1499938964844,283.1499938964844,20177.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521674633026123,1.0,0.0,0.0,2.3739259243011475,2.373936891555786,3.760345066439186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.972412109375,0.0,445.8895263671875,1895.4371337890625,0.0,578.0853271484375,0.5972281694412231,1.0,0.0,3.0,1.0,0.0
12127560,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.4961139261722564,0.2926728427410126,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8504705429077148,0.2021436840295791,0.1905113756656646,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8663133382797241,0.2124262601137161,0.1488517671823501,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7487408518791199,0.1361320912837982,0.1291859745979309,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7919963598251343,0.1609627902507782,0.7249340415000916,285.0378112792969,286.04119873046875,292.4966735839844,286.3355407714844,292.4937438964844,297.5616149902344,285.0437927246094,1.0,0.3326992988586426,1.0,1.0,0.0,1.0,-1.7837302684783936,1.783727765083313,2.575559847173281e-06,1.3745434284210205,0.7990986704826355,0.7990986704826355,0.0,46.80046081542969,85.0,13379.7783203125,-0.0,465.8393249511719,1.0,283.1499938964844,284.5102233886719,289.3623046875,290.2924499511719,293.1499938964844,293.1499938964844,283.1499938964844,20003.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246219038963318,1.0,0.0,0.0,2.337510108947754,2.337520837783813,3.645862989287707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.1103515625,0.0,427.7899169921875,1895.4371337890625,0.0,588.520263671875,0.5890101790428162,1.0,0.0,3.0,1.0,0.0
12127620,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9990000128746032,0.499711662530899,0.3222013413906097,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8346927165985107,0.2095764875411987,0.1976969093084335,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.842367947101593,0.2143932580947876,0.1503345966339111,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7319372296333313,0.1392120122909546,0.1322606205940246,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7704795002937317,0.1632444113492965,0.7360984683036804,285.128662109375,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.5214233398437,285.1353759765625,1.0,0.348131775856018,1.0,1.0,0.0,1.0,-1.846681833267212,1.846679091453552,2.7555574888538104e-06,1.4237916469573977,0.7891742587089539,0.7891742587089539,0.0,53.62876892089844,88.0,13848.7314453125,-0.0,527.8623046875,1.0,283.1499938964844,284.5979309082031,289.4015808105469,290.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,19720.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325626134872437,1.0,0.0,0.0,2.271692991256714,2.2717032432556152,3.4434407325534266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.472412109375,0.0,396.5157470703125,1895.4371337890625,0.0,617.5939331054688,0.5742304921150208,1.0,0.0,3.0,1.0,0.0
12127680,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9990000128746032,0.499711662530899,0.3222013413906097,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8346927165985107,0.2095764875411987,0.1976969093084335,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.842367947101593,0.2143932580947876,0.1503345966339111,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7319372296333313,0.1392120122909546,0.1322606205940246,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7704795002937317,0.1632444113492965,0.7360984683036804,285.128662109375,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.5214233398437,285.1353759765625,1.0,0.348131775856018,1.0,1.0,0.0,1.0,-1.846681833267212,1.846679091453552,2.7555574888538104e-06,1.4237916469573977,0.7891742587089539,0.7891742587089539,0.0,53.62876892089844,88.0,13848.7314453125,-0.0,527.8623046875,1.0,283.1499938964844,284.5979309082031,289.4015808105469,290.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,19720.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325626134872437,1.0,0.0,0.0,2.271692991256714,2.2717032432556152,3.4434407325534266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.472412109375,0.0,396.5157470703125,1895.4371337890625,0.0,617.5939331054688,0.5742304921150208,1.0,0.0,3.0,1.0,0.0
