time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.9990000128746032,0.5004397630691528,0.347802460193634,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.8239196538925171,0.2166766077280044,0.2046746909618377,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.825238049030304,0.2165440917015075,0.1519511342048645,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7201305031776428,0.1424343138933181,0.1354750990867614,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7549867630004883,0.1655252277851104,0.7472696900367737,285.21978759765625,285.8593444824219,292.6833190917969,286.387451171875,292.6806030273437,297.4638366699219,285.2255859375,1.0,0.361689805984497,1.0,1.0,0.0,1.0,-1.905027151107788,1.905024170875549,2.9290401926118648e-06,1.469599723815918,0.7816665172576904,0.7816665172576904,0.0,60.114383697509766,91.0,14304.021484375,-0.0,589.4030151367188,1.0,283.1499938964844,284.6828308105469,289.4398803710937,290.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,19406.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431391000747681,1.0,0.0,0.0,2.2184462547302246,2.218456268310547,3.283909961737663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.093505859375,0.0,372.01116943359375,1895.4371337890625,0.0,658.5741577148438,0.5621702671051025,1.0,0.0,3.0,1.0,0.0
12127800,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.9990000128746032,0.5004397630691528,0.347802460193634,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.8239196538925171,0.2166766077280044,0.2046746909618377,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.825238049030304,0.2165440917015075,0.1519511342048645,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7201305031776428,0.1424343138933181,0.1354750990867614,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7549867630004883,0.1655252277851104,0.7472696900367737,285.21978759765625,285.8593444824219,292.6833190917969,286.387451171875,292.6806030273437,297.4638366699219,285.2255859375,1.0,0.361689805984497,1.0,1.0,0.0,1.0,-1.905027151107788,1.905024170875549,2.9290401926118648e-06,1.469599723815918,0.7816665172576904,0.7816665172576904,0.0,60.114383697509766,91.0,14304.021484375,-0.0,589.4030151367188,1.0,283.1499938964844,284.6828308105469,289.4398803710937,290.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,19406.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431391000747681,1.0,0.0,0.0,2.2184462547302246,2.218456268310547,3.283909961737663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.093505859375,0.0,372.01116943359375,1895.4371337890625,0.0,658.5741577148438,0.5621702671051025,1.0,0.0,3.0,1.0,0.0
12127860,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9990000128746032,0.5010478496551514,0.3689923286437988,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8171643614768982,0.2237378358840942,0.2115134745836258,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8128533959388733,0.2188443094491958,0.1536577641963958,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.712002694606781,0.1457810401916504,0.1387845873832702,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7443636059761047,0.1678514927625656,0.7584531307220459,285.3032531738281,285.77398681640625,292.77667236328125,286.41278076171875,292.7740173339844,297.4193420410156,285.3085327148437,1.0,0.3738938570022583,1.0,1.0,0.0,1.0,-1.958140730857849,1.9581376314163208,3.0920616609364515e-06,1.5111485719680786,0.776339054107666,0.776339054107666,0.0,65.93440246582031,94.0,14730.07421875,-0.0,648.2052001953125,1.0,283.1499938964844,284.75994873046875,289.469970703125,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,19113.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547147393226624,1.0,0.0,0.0,2.1763393878936768,2.176348924636841,3.160433266202745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.427001953125,0.0,353.1759033203125,1895.4371337890625,0.0,706.533447265625,0.5525721311569214,1.0,0.0,3.0,1.0,0.0
12127920,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9990000128746032,0.5010478496551514,0.3689923286437988,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8171643614768982,0.2237378358840942,0.2115134745836258,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8128533959388733,0.2188443094491958,0.1536577641963958,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.712002694606781,0.1457810401916504,0.1387845873832702,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7443636059761047,0.1678514927625656,0.7584531307220459,285.3032531738281,285.77398681640625,292.77667236328125,286.41278076171875,292.7740173339844,297.4193420410156,285.3085327148437,1.0,0.3738938570022583,1.0,1.0,0.0,1.0,-1.958140730857849,1.9581376314163208,3.0920616609364515e-06,1.5111485719680786,0.776339054107666,0.776339054107666,0.0,65.93440246582031,94.0,14730.07421875,-0.0,648.2052001953125,1.0,283.1499938964844,284.75994873046875,289.469970703125,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,19113.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547147393226624,1.0,0.0,0.0,2.1763393878936768,2.176348924636841,3.160433266202745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.427001953125,0.0,353.1759033203125,1895.4371337890625,0.0,706.533447265625,0.5525721311569214,1.0,0.0,3.0,1.0,0.0
12127980,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.9990000128746032,0.5019338130950928,0.3868603110313415,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.8131499886512756,0.2308498322963714,0.218360885977745,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8032183647155762,0.2212843745946884,0.1554484516382217,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.706350564956665,0.1492484360933303,0.1421888023614883,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.7368939518928528,0.1702742725610733,0.7699270248413086,285.3808898925781,285.6924133300781,292.8699951171875,286.4377136230469,292.8674011230469,297.38775634765625,285.3856506347656,1.0,0.3849875628948211,1.0,1.0,0.0,1.0,-2.007840871810913,2.0078375339508057,3.2492632726643933e-06,1.5501309633255005,0.7730826139450073,0.7730826139450073,0.0,71.21481323242188,97.0,15142.9775390625,-0.0,705.3358764648438,1.0,283.1499938964844,284.8303527832031,289.49298095703125,290.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18838.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658446550369263,1.0,0.0,0.0,2.1447641849517822,2.144773483276367,3.06939256233818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.5625,0.0,339.235595703125,1895.4371337890625,0.0,755.8746948242188,0.5452882051467896,1.0,0.0,3.0,1.0,0.0
12128040,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.9990000128746032,0.5019338130950928,0.3868603110313415,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.8131499886512756,0.2308498322963714,0.218360885977745,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8032183647155762,0.2212843745946884,0.1554484516382217,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.706350564956665,0.1492484360933303,0.1421888023614883,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.7368939518928528,0.1702742725610733,0.7699270248413086,285.3808898925781,285.6924133300781,292.8699951171875,286.4377136230469,292.8674011230469,297.38775634765625,285.3856506347656,1.0,0.3849875628948211,1.0,1.0,0.0,1.0,-2.007840871810913,2.0078375339508057,3.2492632726643933e-06,1.5501309633255005,0.7730826139450073,0.7730826139450073,0.0,71.21481323242188,97.0,15142.9775390625,-0.0,705.3358764648438,1.0,283.1499938964844,284.8303527832031,289.49298095703125,290.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18838.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658446550369263,1.0,0.0,0.0,2.1447641849517822,2.144773483276367,3.06939256233818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.5625,0.0,339.235595703125,1895.4371337890625,0.0,755.8746948242188,0.5452882051467896,1.0,0.0,3.0,1.0,0.0
12128100,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.9990000128746032,0.502512514591217,0.3947441279888153,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8119637966156006,0.2344419956207275,0.221808061003685,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.799310028553009,0.2225551605224609,0.1563744246959686,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.7043564915657043,0.1510266363620758,0.1439262479543686,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.7340394258499146,0.1715302318334579,0.7758220434188843,285.41748046875,285.66534423828125,292.9166564941406,286.45001220703125,292.9140930175781,297.3758544921875,285.4219970703125,1.0,0.3901930451393127,1.0,1.0,0.0,1.0,-2.0317273139953613,2.031723976135254,3.326372734591132e-06,1.5688848495483398,0.772068440914154,0.772068440914154,0.0,73.66983032226562,97.0,15347.458984375,-0.0,733.4298706054688,1.0,283.1499938964844,284.8629150390625,289.5031433105469,290.55487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18696.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710541009902954,1.0,0.0,0.0,2.1329879760742188,2.132997274398804,3.035779059246124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.785888671875,0.0,333.9610595703125,1895.4371337890625,0.0,780.1039428710938,0.5425077676773071,1.0,0.0,3.0,1.0,0.0
12128160,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9990000128746032,0.5031829476356506,0.4020226299762726,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.8112345337867737,0.2380617707967758,0.2252752780914306,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7959604263305664,0.223858967423439,0.1573204696178436,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.7028394937515259,0.1528341770172119,0.1456872671842575,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.7316553592681885,0.172818049788475,0.781836748123169,285.4527893066406,285.6145324707031,292.9633483886719,286.46221923828125,292.9607849121094,297.3660888671875,285.4571228027344,1.0,0.3952056467533111,1.0,1.0,0.0,1.0,-2.055107593536377,2.055104255676269,3.402775519134593e-06,1.587223768234253,0.7717764973640442,0.7717764973640442,0.0,76.01225280761719,100.0,15550.5703125,-0.0,761.2960815429688,1.0,283.1499938964844,284.89404296875,289.5130615234375,290.5771484375,293.1499938964844,293.1499938964844,283.1499938964844,18579.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760244131088257,1.0,0.0,0.0,2.123115062713623,2.123124361038208,3.007741042893031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.894775390625,0.0,329.5892944335937,1895.4371337890625,0.0,803.9170532226562,0.5401785969734192,1.0,0.0,3.0,1.0,0.0
12128220,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.9990000128746032,0.5047836899757385,0.4150235652923584,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.8109175562858582,0.2453938126564026,0.232282355427742,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.7906498908996582,0.2265619337558746,0.1592713147401809,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7009848356246948,0.156534731388092,0.1492791026830673,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.7280372977256775,0.1754898130893707,0.7942405343055725,285.51922607421875,285.5841369628906,293.0566711425781,286.4862976074219,293.05419921875,297.3516540527344,285.52313232421875,1.0,0.404750257730484,1.0,1.0,0.0,1.0,-2.100691556930542,2.1006879806518555,3.554427166818641e-06,1.6229642629623413,0.7717114686965942,0.7717114686965942,0.0,80.4009780883789,88.0,15958.791015625,-0.0,816.6409301757812,1.0,283.1499938964844,284.95123291015625,289.53338623046875,290.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18339.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585414469242096,1.0,0.0,0.0,2.1107046604156494,2.110713720321656,2.972680874790967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.480224609375,0.0,323.73846435546875,1895.4371337890625,0.0,850.8121337890625,0.5370932221412659,1.0,0.0,3.0,1.0,0.0
12128280,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.9990000128746032,0.5047836899757385,0.4150235652923584,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.8109175562858582,0.2453938126564026,0.232282355427742,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.7906498908996582,0.2265619337558746,0.1592713147401809,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7009848356246948,0.156534731388092,0.1492791026830673,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.7280372977256775,0.1754898130893707,0.7942405343055725,285.51922607421875,285.5841369628906,293.0566711425781,286.4862976074219,293.05419921875,297.3516540527344,285.52313232421875,1.0,0.404750257730484,1.0,1.0,0.0,1.0,-2.100691556930542,2.1006879806518555,3.554427166818641e-06,1.6229642629623413,0.7717114686965942,0.7717114686965942,0.0,80.4009780883789,88.0,15958.791015625,-0.0,816.6409301757812,1.0,283.1499938964844,284.95123291015625,289.53338623046875,290.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18339.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585414469242096,1.0,0.0,0.0,2.1107046604156494,2.110713720321656,2.972680874790967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.480224609375,0.0,323.73846435546875,1895.4371337890625,0.0,850.8121337890625,0.5370932221412659,1.0,0.0,3.0,1.0,0.0
12128340,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9990000128746032,0.5081701874732971,0.4134533703327179,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.8194947838783264,0.2526983618736267,0.2391508817672729,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.794942319393158,0.2293541431427002,0.1611914038658142,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7077450752258301,0.1603156328201294,0.1528186500072479,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.732330322265625,0.1782621443271637,0.8064756393432617,285.5720520019531,285.54998779296875,293.1499938964844,286.50994873046875,293.1475524902344,297.3505249023437,285.5745849609375,1.0,0.4080890417098999,1.0,1.0,0.0,1.0,-2.128326416015625,2.1283228397369385,3.6485878354142174e-06,1.6449264287948608,0.77274489402771,0.77274489402771,0.0,80.79438781738281,76.0,16275.8837890625,-0.0,843.0286254882812,1.0,283.1499938964844,284.9947509765625,289.5536193847656,290.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18163.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594183087348938,1.0,0.0,0.0,2.1045360565185547,2.1045451164245605,2.955330558052083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.9716796875,0.0,320.6110534667969,1895.4371337890625,0.0,896.9282836914062,0.5354602336883545,1.0,0.0,3.0,1.0,0.0
12128400,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9990000128746032,0.5081701874732971,0.4134533703327179,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.8194947838783264,0.2526983618736267,0.2391508817672729,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.794942319393158,0.2293541431427002,0.1611914038658142,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7077450752258301,0.1603156328201294,0.1528186500072479,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.732330322265625,0.1782621443271637,0.8064756393432617,285.5720520019531,285.54998779296875,293.1499938964844,286.50994873046875,293.1475524902344,297.3505249023437,285.5745849609375,1.0,0.4080890417098999,1.0,1.0,0.0,1.0,-2.128326416015625,2.1283228397369385,3.6485878354142174e-06,1.6449264287948608,0.77274489402771,0.77274489402771,0.0,80.79438781738281,76.0,16275.8837890625,-0.0,843.0286254882812,1.0,283.1499938964844,284.9947509765625,289.5536193847656,290.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18163.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594183087348938,1.0,0.0,0.0,2.1045360565185547,2.1045451164245605,2.955330558052083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.9716796875,0.0,320.6110534667969,1895.4371337890625,0.0,896.9282836914062,0.5354602336883545,1.0,0.0,3.0,1.0,0.0
12128460,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.9990000128746032,0.5151703357696533,0.4008527100086212,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.8333036303520203,0.2578966915607452,0.2446459233760833,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8064022660255432,0.2318882495164871,0.1629471033811569,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.7201178073883057,0.1638293117284774,0.1561302840709686,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.7426108717918396,0.1808088570833206,0.817790687084198,285.60821533203125,285.5089111328125,293.24853515625,286.5373840332031,293.245849609375,297.3697204589844,285.60986328125,1.0,0.4069842100143432,1.0,1.0,0.0,1.0,-2.139480829238892,2.139477252960205,3.6872963846690254e-06,1.653990387916565,0.7747133374214172,0.7747133374214172,0.0,78.07872772216797,79.0,16507.771484375,-0.0,843.3714599609375,1.0,283.1499938964844,285.0230407714844,289.5715637207031,290.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18014.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011404991149902,1.0,0.0,0.0,2.1040141582489014,2.1040232181549072,2.9538654189309455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.084228515625,0.0,319.7714538574219,1895.4371337890625,0.0,935.1693725585938,0.5350964069366455,1.0,0.0,3.0,1.0,0.0
12128520,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.9990000128746032,0.5151703357696533,0.4008527100086212,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.8333036303520203,0.2578966915607452,0.2446459233760833,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8064022660255432,0.2318882495164871,0.1629471033811569,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.7201178073883057,0.1638293117284774,0.1561302840709686,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.7426108717918396,0.1808088570833206,0.817790687084198,285.60821533203125,285.5089111328125,293.24853515625,286.5373840332031,293.245849609375,297.3697204589844,285.60986328125,1.0,0.4069842100143432,1.0,1.0,0.0,1.0,-2.139480829238892,2.139477252960205,3.6872963846690254e-06,1.653990387916565,0.7747133374214172,0.7747133374214172,0.0,78.07872772216797,79.0,16507.771484375,-0.0,843.3714599609375,1.0,283.1499938964844,285.0230407714844,289.5715637207031,290.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18014.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011404991149902,1.0,0.0,0.0,2.1040141582489014,2.1040232181549072,2.9538654189309455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.084228515625,0.0,319.7714538574219,1895.4371337890625,0.0,935.1693725585938,0.5350964069366455,1.0,0.0,3.0,1.0,0.0
12128580,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9990000128746032,0.5238146185874939,0.3940513730049133,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.8423936367034912,0.2626074254512787,0.2489538490772247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8134341835975647,0.2340516895055771,0.1644567847251892,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7281689643859863,0.1669171750545501,0.1590674817562103,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7494683861732483,0.1829891502857208,0.8275822401046753,285.6413269042969,285.4574890136719,293.3570556640625,286.5723876953125,293.3541259765625,297.3969116210937,285.6434326171875,1.0,0.4080992043018341,1.0,1.0,0.0,1.0,-2.1535770893096924,2.153573513031006,3.7359136513259728e-06,1.6650700569152832,0.7778176069259644,0.7778176069259644,0.0,76.87673950195312,82.0,16772.83203125,-0.0,851.9772338867188,1.0,283.1499938964844,285.0483093261719,289.5946655273437,290.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17876.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605535626411438,1.0,0.0,0.0,2.108741521835327,2.108750581741333,2.967153989175131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.216064453125,0.0,320.9822998046875,1895.4371337890625,0.0,960.0603637695312,0.5358896255493164,1.0,0.0,3.0,1.0,0.0
12128640,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9990000128746032,0.5238146185874939,0.3940513730049133,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.8423936367034912,0.2626074254512787,0.2489538490772247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8134341835975647,0.2340516895055771,0.1644567847251892,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7281689643859863,0.1669171750545501,0.1590674817562103,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7494683861732483,0.1829891502857208,0.8275822401046753,285.6413269042969,285.4574890136719,293.3570556640625,286.5723876953125,293.3541259765625,297.3969116210937,285.6434326171875,1.0,0.4080992043018341,1.0,1.0,0.0,1.0,-2.1535770893096924,2.153573513031006,3.7359136513259728e-06,1.6650700569152832,0.7778176069259644,0.7778176069259644,0.0,76.87673950195312,82.0,16772.83203125,-0.0,851.9772338867188,1.0,283.1499938964844,285.0483093261719,289.5946655273437,290.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17876.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605535626411438,1.0,0.0,0.0,2.108741521835327,2.108750581741333,2.967153989175131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.216064453125,0.0,320.9822998046875,1895.4371337890625,0.0,960.0603637695312,0.5358896255493164,1.0,0.0,3.0,1.0,0.0
12128700,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.9990000128746032,0.5278822779655457,0.3925628364086151,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8457441329956055,0.2648901045322418,0.2511311173439026,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8155415058135986,0.2350627928972244,0.1651647388935089,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7309597730636597,0.1683608144521713,0.1604459732770919,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7517037987709045,0.1839978247880935,0.8321453332901001,285.6596984863281,285.4205322265625,293.4148254394531,286.5924987792969,293.4117736816406,297.4078674316406,285.661865234375,1.0,0.4092061519622803,1.0,1.0,0.0,1.0,-2.1623897552490234,2.162385940551758,3.766497684409842e-06,1.672006130218506,0.7799644470214844,0.7799644470214844,0.0,76.78186798095703,82.0,16926.443359375,-0.0,859.8190307617188,1.0,283.1499938964844,285.0617980957031,289.6112670898437,290.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,17811.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072202324867249,1.0,0.0,0.0,2.11302137374878,2.113030433654785,2.979210478315508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.148193359375,0.0,322.3438415527344,1895.4371337890625,0.0,969.744384765625,0.5367100238800049,1.0,0.0,3.0,1.0,0.0
12128760,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.9990000128746032,0.531707763671875,0.3920272588729858,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.8483842611312866,0.2671026885509491,0.2532437443733215,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.8169763684272766,0.236045554280281,0.1658549606800079,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.7331381440162659,0.1697562485933303,0.1617813110351562,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.7533153295516968,0.1849657893180847,0.8365462422370911,285.6783752441406,285.3956298828125,293.47479248046875,286.6142883300781,293.4716796875,297.4166259765625,285.6806030273437,1.0,0.4106168150901794,1.0,1.0,0.0,1.0,-2.172001600265503,2.1719977855682373,3.799947307925322e-06,1.679534673690796,0.7823370099067688,0.7823370099067688,0.0,76.9323959350586,85.0,17091.919921875,-0.0,869.3741455078125,1.0,283.1499938964844,285.0751037597656,289.6316833496094,290.78521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17732.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088724732398987,1.0,0.0,0.0,2.1190333366394043,2.11904239654541,2.996187333792477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.651611328125,0.0,324.3210144042969,1895.4371337890625,0.0,979.3193969726562,0.5378851890563965,1.0,0.0,3.0,1.0,0.0
12128820,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9990000128746032,0.5386552214622498,0.39319509267807,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8519455194473267,0.2713645696640014,0.2573216259479522,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8183032870292664,0.2379579395055771,0.1672059595584869,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.7360531091690063,0.1724416315555572,0.1643605828285217,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7550392150878906,0.1868059039115905,0.844978392124176,285.716552734375,285.3232727050781,293.60107421875,286.6625061035156,293.5977783203125,297.4281921386719,285.7187805175781,1.0,0.4141518175601959,1.0,1.0,0.0,1.0,-2.1931493282318115,2.193145275115967,3.873882633342873e-06,1.6959688663482666,0.788385272026062,0.788385272026062,0.0,77.80961608886719,88.0,17453.193359375,-0.0,892.6973266601562,1.0,283.1499938964844,285.1011962890625,289.681884765625,290.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,17581.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126628518104553,1.0,0.0,0.0,2.135073184967041,2.135082483291626,3.0417180596487015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.557373046875,0.0,329.9037780761719,1895.4371337890625,0.0,1001.5694580078124,0.5411249995231628,1.0,0.0,3.0,1.0,0.0
12128880,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9990000128746032,0.5386552214622498,0.39319509267807,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8519455194473267,0.2713645696640014,0.2573216259479522,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8183032870292664,0.2379579395055771,0.1672059595584869,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.7360531091690063,0.1724416315555572,0.1643605828285217,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7550392150878906,0.1868059039115905,0.844978392124176,285.716552734375,285.3232727050781,293.60107421875,286.6625061035156,293.5977783203125,297.4281921386719,285.7187805175781,1.0,0.4141518175601959,1.0,1.0,0.0,1.0,-2.1931493282318115,2.193145275115967,3.873882633342873e-06,1.6959688663482666,0.788385272026062,0.788385272026062,0.0,77.80961608886719,88.0,17453.193359375,-0.0,892.6973266601562,1.0,283.1499938964844,285.1011962890625,289.681884765625,290.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,17581.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126628518104553,1.0,0.0,0.0,2.135073184967041,2.135082483291626,3.0417180596487015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.557373046875,0.0,329.9037780761719,1895.4371337890625,0.0,1001.5694580078124,0.5411249995231628,1.0,0.0,3.0,1.0,0.0
12128940,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.9990000128746032,0.5447525978088379,0.396685928106308,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8536777496337891,0.2754456996917724,0.261237621307373,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8180688619613647,0.2398277819156646,0.1685371696949005,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7374697923660278,0.1750224232673645,0.1668516248464584,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7551908493041992,0.188539907336235,0.8530075550079346,285.7548217773437,285.2403564453125,293.7351989746094,286.7164001464844,293.7317199707031,297.4330444335937,285.75701904296875,1.0,0.4184201657772064,1.0,1.0,0.0,1.0,-2.2162795066833496,2.216275453567505,3.955384272558149e-06,1.7138032913208008,0.796103835105896,0.796103835105896,0.0,79.29161834716797,91.0,17852.412109375,-0.0,920.638671875,1.0,283.1499938964844,285.1257019042969,289.74127197265625,290.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17424.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61761075258255,1.0,0.0,0.0,2.15712833404541,2.157137632369995,3.104883887772303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.72705078125,0.0,337.9226989746094,1895.4371337890625,0.0,1031.2021484375,0.5456745624542236,1.0,0.0,3.0,1.0,0.0
12129000,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.9990000128746032,0.5447525978088379,0.396685928106308,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8536777496337891,0.2754456996917724,0.261237621307373,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8180688619613647,0.2398277819156646,0.1685371696949005,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7374697923660278,0.1750224232673645,0.1668516248464584,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7551908493041992,0.188539907336235,0.8530075550079346,285.7548217773437,285.2403564453125,293.7351989746094,286.7164001464844,293.7317199707031,297.4330444335937,285.75701904296875,1.0,0.4184201657772064,1.0,1.0,0.0,1.0,-2.2162795066833496,2.216275453567505,3.955384272558149e-06,1.7138032913208008,0.796103835105896,0.796103835105896,0.0,79.29161834716797,91.0,17852.412109375,-0.0,920.638671875,1.0,283.1499938964844,285.1257019042969,289.74127197265625,290.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17424.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61761075258255,1.0,0.0,0.0,2.15712833404541,2.157137632369995,3.104883887772303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.72705078125,0.0,337.9226989746094,1895.4371337890625,0.0,1031.2021484375,0.5456745624542236,1.0,0.0,3.0,1.0,0.0
12129060,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9990000128746032,0.5501231551170349,0.4018211364746094,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8541199564933777,0.2794027626514435,0.2650413513183594,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8167798519134521,0.2416921257972717,0.169869378209114,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.7378503680229187,0.1775450408458709,0.1692926436662674,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.7542381882667542,0.1901848912239074,0.8606950044631958,285.7923889160156,285.1470031738281,293.8764038085937,286.7753601074219,293.872802734375,297.4326477050781,285.79449462890625,1.0,0.4232050776481628,1.0,1.0,0.0,1.0,-2.240781545639038,2.2407774925231934,4.04275715482072e-06,1.7327245473861694,0.8056159019470215,0.8056159019470215,0.0,81.22105407714844,94.0,18285.79296875,-0.0,952.1824340820312,1.0,283.1499938964844,285.1478576660156,289.8060913085937,291.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17261.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237692832946777,1.0,0.0,0.0,2.18536376953125,2.185373067855835,3.186697767887381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.05126953125,0.0,348.5805969238281,1895.4371337890625,0.0,1068.9970703125,0.5515820384025574,1.0,0.0,3.0,1.0,0.0
12129120,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9990000128746032,0.5501231551170349,0.4018211364746094,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8541199564933777,0.2794027626514435,0.2650413513183594,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8167798519134521,0.2416921257972717,0.169869378209114,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.7378503680229187,0.1775450408458709,0.1692926436662674,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.7542381882667542,0.1901848912239074,0.8606950044631958,285.7923889160156,285.1470031738281,293.8764038085937,286.7753601074219,293.872802734375,297.4326477050781,285.79449462890625,1.0,0.4232050776481628,1.0,1.0,0.0,1.0,-2.240781545639038,2.2407774925231934,4.04275715482072e-06,1.7327245473861694,0.8056159019470215,0.8056159019470215,0.0,81.22105407714844,94.0,18285.79296875,-0.0,952.1824340820312,1.0,283.1499938964844,285.1478576660156,289.8060913085937,291.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17261.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237692832946777,1.0,0.0,0.0,2.18536376953125,2.185373067855835,3.186697767887381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.05126953125,0.0,348.5805969238281,1895.4371337890625,0.0,1068.9970703125,0.5515820384025574,1.0,0.0,3.0,1.0,0.0
12129180,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.9990000128746032,0.5549037456512451,0.408113420009613,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.8536614775657654,0.2832489907741546,0.268747478723526,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8147896528244019,0.2435570657253265,0.1712118238210678,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.7375282645225525,0.1800228655338287,0.1717020571231842,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.7525330185890198,0.1917512863874435,0.8680747747421265,285.8285827636719,285.0432434082031,294.0240173339844,286.8387756347656,294.0202941894531,297.4285888671875,285.8305969238281,1.0,0.4283449053764343,1.0,1.0,0.0,1.0,-2.2661619186401367,2.266157865524292,4.134603386773961e-06,1.752479076385498,0.8170360922813416,0.8170360922813416,0.0,83.4867935180664,97.0,18749.8984375,-0.0,986.5464477539062,1.0,283.1499938964844,285.1671447753906,289.8742370605469,291.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17096.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308862566947937,1.0,0.0,0.0,2.219823837280273,2.2198336124420166,3.287989613909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.853271484375,0.0,362.08343505859375,1895.4371337890625,0.0,1113.9027099609375,0.5588725209236145,1.0,0.0,3.0,1.0,0.0
12129240,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.9990000128746032,0.5549037456512451,0.408113420009613,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.8536614775657654,0.2832489907741546,0.268747478723526,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8147896528244019,0.2435570657253265,0.1712118238210678,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.7375282645225525,0.1800228655338287,0.1717020571231842,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.7525330185890198,0.1917512863874435,0.8680747747421265,285.8285827636719,285.0432434082031,294.0240173339844,286.8387756347656,294.0202941894531,297.4285888671875,285.8305969238281,1.0,0.4283449053764343,1.0,1.0,0.0,1.0,-2.2661619186401367,2.266157865524292,4.134603386773961e-06,1.752479076385498,0.8170360922813416,0.8170360922813416,0.0,83.4867935180664,97.0,18749.8984375,-0.0,986.5464477539062,1.0,283.1499938964844,285.1671447753906,289.8742370605469,291.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17096.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308862566947937,1.0,0.0,0.0,2.219823837280273,2.2198336124420166,3.287989613909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.853271484375,0.0,362.08343505859375,1895.4371337890625,0.0,1113.9027099609375,0.5588725209236145,1.0,0.0,3.0,1.0,0.0
12129300,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9990000128746032,0.5571050643920898,0.4115854203701019,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.8531883955001831,0.2851408123970032,0.2705714702606201,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8136005997657776,0.244485929608345,0.1718838065862655,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7371731400489807,0.1812448650598526,0.1728942394256591,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7514783143997192,0.1925071328878402,0.8716559410095215,285.8460388183594,284.98699951171875,294.1000061035156,286.8719787597656,294.09625244140625,297.4255676269531,285.8479919433594,1.0,0.4310087263584137,1.0,1.0,0.0,1.0,-2.279064416885376,2.279060125350952,4.181715212325798e-06,1.7625221014022827,0.8235012292861938,0.8235012292861938,0.0,84.71805572509766,97.0,18992.478515625,-0.0,1004.591796875,1.0,283.1499938964844,285.1756286621094,289.9092712402344,291.16845703125,293.1499938964844,293.1499938964844,283.1499938964844,17014.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347103714942932,1.0,0.0,0.0,2.2393500804901123,2.2393596172332764,3.346087851241464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.069091796875,0.0,369.960205078125,1895.4371337890625,0.0,1138.5631103515625,0.5630345344543457,1.0,0.0,3.0,1.0,0.0
12129360,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9990000128746032,0.5591911673545837,0.4152321517467499,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.8525912165641785,0.2870161533355713,0.2723800539970398,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8123080134391785,0.2454110383987426,0.1725548803806305,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.736716091632843,0.1824554651975631,0.1740775853395462,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.750320553779602,0.1932455152273178,0.8751663565635681,285.863037109375,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.4219665527344,285.86492919921875,1.0,0.433718740940094,1.0,1.0,0.0,1.0,-2.2920615673065186,2.2920572757720947,4.229368641972542e-06,1.772587776184082,0.8301749229431152,0.8301749229431152,0.0,86.00289154052734,100.0,19241.41796875,-0.0,1023.1305541992188,1.0,283.1499938964844,285.18328857421875,289.9448547363281,291.21875,293.1499938964844,293.1499938964844,283.1499938964844,16937.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386706829071045,1.0,0.0,0.0,2.260315179824829,2.2603249549865723,3.409034547985357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.77734375,0.0,378.6097412109375,1895.4371337890625,0.0,1164.48486328125,0.5675252676010132,1.0,0.0,3.0,1.0,0.0
12129420,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9990000128746032,0.5630621910095215,0.4228722751140594,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8511859178543091,0.2907600402832031,0.2759809494018554,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8095209002494812,0.2472515404224395,0.173893004655838,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.735605001449585,0.1848461776971817,0.1764185428619384,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7478166222572327,0.1946761161088943,0.8819916248321533,285.8970031738281,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4135437011719,285.89892578125,1.0,0.4392341077327728,1.0,1.0,0.0,1.0,-2.318183183670044,2.318178653717041,4.326520866015926e-06,1.7931063175201416,0.8430290818214417,0.8430290818214417,0.0,88.70602416992188,103.0,19752.04296875,-0.0,1061.4432373046875,1.0,283.1499938964844,285.1981811523437,290.0174865722656,291.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,16862.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468691229820251,1.0,0.0,0.0,2.303457260131836,2.303467273712158,3.540410773439362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.24072265625,0.0,397.2685546875,1895.4371337890625,0.0,1219.3580322265625,0.5769250392913818,1.0,0.0,3.0,1.0,0.0
12129480,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9990000128746032,0.5630621910095215,0.4228722751140594,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8511859178543091,0.2907600402832031,0.2759809494018554,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8095209002494812,0.2472515404224395,0.173893004655838,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.735605001449585,0.1848461776971817,0.1764185428619384,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7478166222572327,0.1946761161088943,0.8819916248321533,285.8970031738281,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4135437011719,285.89892578125,1.0,0.4392341077327728,1.0,1.0,0.0,1.0,-2.318183183670044,2.318178653717041,4.326520866015926e-06,1.7931063175201416,0.8430290818214417,0.8430290818214417,0.0,88.70602416992188,103.0,19752.04296875,-0.0,1061.4432373046875,1.0,283.1499938964844,285.1981811523437,290.0174865722656,291.3216247558594,293.1499938964844,293.1499938964844,283.1499938964844,16862.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468691229820251,1.0,0.0,0.0,2.303457260131836,2.303467273712158,3.540410773439362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.24072265625,0.0,397.2685546875,1895.4371337890625,0.0,1219.3580322265625,0.5769250392913818,1.0,0.0,3.0,1.0,0.0
12129540,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.9990000128746032,0.5665844082832336,0.4308435916900635,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.8496379852294922,0.2945301830768585,0.2796003818511963,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8065404295921326,0.2490824908018112,0.1752270013093948,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.7343175411224365,0.1872007697820663,0.1787283718585968,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.7451589107513428,0.1960531920194625,0.8885869979858398,285.9314270019531,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.40399169921875,285.933349609375,1.0,0.4448288679122925,1.0,1.0,0.0,1.0,-2.344406843185425,2.344402313232422,4.425091447046725e-06,1.813632845878601,0.8563466668128967,0.8563466668128967,0.0,91.53916931152344,106.0,20279.3671875,-0.0,1101.17333984375,1.0,283.1499938964844,285.21295166015625,290.0918884277344,291.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,16816.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552977561950684,1.0,0.0,0.0,2.3480913639068604,2.3481016159057617,3.678945574847603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.233642578125,0.0,417.4138793945313,1895.4371337890625,0.0,1277.423095703125,0.5867389440536499,1.0,0.0,3.0,1.0,0.0
