time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.9990000128746032,0.5665844082832336,0.4308435916900635,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.8496379852294922,0.2945301830768585,0.2796003818511963,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8065404295921326,0.2490824908018112,0.1752270013093948,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.7343175411224365,0.1872007697820663,0.1787283718585968,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.7451589107513428,0.1960531920194625,0.8885869979858398,285.9314270019531,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.40399169921875,285.933349609375,1.0,0.4448288679122925,1.0,1.0,0.0,1.0,-2.344406843185425,2.344402313232422,4.425091447046725e-06,1.813632845878601,0.8563466668128967,0.8563466668128967,0.0,91.53916931152344,106.0,20279.3671875,-0.0,1101.17333984375,1.0,283.1499938964844,285.21295166015625,290.0918884277344,291.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,16816.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552977561950684,1.0,0.0,0.0,2.3480913639068604,2.3481016159057617,3.678945574847603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.233642578125,0.0,417.4138793945313,1895.4371337890625,0.0,1277.423095703125,0.5867389440536499,1.0,0.0,3.0,1.0,0.0
12129660,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9990000128746032,0.5698106288909912,0.4389780163764953,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.848091721534729,0.2983542084693908,0.283268541097641,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8034806251525879,0.2509077489376068,0.1765587329864502,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.7329564690589905,0.1895252168178558,0.1810114383697509,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7424595355987549,0.1973862797021865,0.8949899077415466,285.9664001464844,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.3937683105469,285.96832275390625,1.0,0.4504585862159729,1.0,1.0,0.0,1.0,-2.370619773864746,2.370615243911743,4.52490121460869e-06,1.834213733673096,0.8701357245445251,0.8701357245445251,0.0,94.4651107788086,109.0,20820.5625,-0.0,1142.0753173828125,1.0,283.1499938964844,285.227783203125,290.1679077148437,291.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,16790.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638705730438232,1.0,0.0,0.0,2.393545389175415,2.3935561180114746,3.822757435045787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.59326171875,0.0,438.7726440429688,1895.4371337890625,0.0,1338.132568359375,0.5967966914176941,1.0,0.0,3.0,1.0,0.0
12129720,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9990000128746032,0.5698106288909912,0.4389780163764953,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.848091721534729,0.2983542084693908,0.283268541097641,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8034806251525879,0.2509077489376068,0.1765587329864502,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.7329564690589905,0.1895252168178558,0.1810114383697509,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7424595355987549,0.1973862797021865,0.8949899077415466,285.9664001464844,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.3937683105469,285.96832275390625,1.0,0.4504585862159729,1.0,1.0,0.0,1.0,-2.370619773864746,2.370615243911743,4.52490121460869e-06,1.834213733673096,0.8701357245445251,0.8701357245445251,0.0,94.4651107788086,109.0,20820.5625,-0.0,1142.0753173828125,1.0,283.1499938964844,285.227783203125,290.1679077148437,291.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,16790.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638705730438232,1.0,0.0,0.0,2.393545389175415,2.3935561180114746,3.822757435045787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.59326171875,0.0,438.7726440429688,1895.4371337890625,0.0,1338.132568359375,0.5967966914176941,1.0,0.0,3.0,1.0,0.0
12129780,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9990000128746032,0.5727806091308594,0.4471814930438995,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8466207385063171,0.3022496998310089,0.2870016396045685,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8004564642906189,0.2527289390563965,0.1778890192508697,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.731577455997467,0.1918235421180725,0.1832710951566696,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7397782802581787,0.1986825913190841,0.901231050491333,286.0020446777344,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.3832397460937,286.0039978027344,1.0,0.4560929834842682,1.0,1.0,0.0,1.0,-2.396770000457764,2.3967654705047607,4.625456767826108e-06,1.8546512126922607,0.8844053149223328,0.8844053149223328,0.0,97.45315551757812,112.0,21373.427734375,-0.0,1183.98193359375,1.0,283.1499938964844,285.24298095703125,290.24517822265625,291.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,16779.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725423336029053,1.0,0.0,0.0,2.439269542694092,2.4392805099487305,3.970205284531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1484375,0.0,461.10791015625,1895.4371337890625,0.0,1401.168701171875,0.6069652438163757,1.0,0.0,3.0,1.0,0.0
12129840,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9990000128746032,0.5727806091308594,0.4471814930438995,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8466207385063171,0.3022496998310089,0.2870016396045685,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8004564642906189,0.2527289390563965,0.1778890192508697,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.731577455997467,0.1918235421180725,0.1832710951566696,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7397782802581787,0.1986825913190841,0.901231050491333,286.0020446777344,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.3832397460937,286.0039978027344,1.0,0.4560929834842682,1.0,1.0,0.0,1.0,-2.396770000457764,2.3967654705047607,4.625456767826108e-06,1.8546512126922607,0.8844053149223328,0.8844053149223328,0.0,97.45315551757812,112.0,21373.427734375,-0.0,1183.98193359375,1.0,283.1499938964844,285.24298095703125,290.24517822265625,291.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,16779.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725423336029053,1.0,0.0,0.0,2.439269542694092,2.4392805099487305,3.970205284531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1484375,0.0,461.10791015625,1895.4371337890625,0.0,1401.168701171875,0.6069652438163757,1.0,0.0,3.0,1.0,0.0
12129900,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9990000128746032,0.5741775631904602,0.4512870609760284,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8459305167198181,0.3042302429676056,0.2888978123664856,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7989729642868042,0.2536382675170898,0.1785536855459213,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7308931946754456,0.1929639130830764,0.1843928843736648,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7384568452835083,0.1993187516927719,0.9042982459068298,286.0201416015625,284.95001220703125,294.91851806640625,287.2406005859375,294.91455078125,297.3779296875,286.0220947265625,1.0,0.4589055180549621,1.0,1.0,0.0,1.0,-2.40981125831604,2.409806489944458,4.675928721553646e-06,1.864787459373474,0.8917252421379089,0.8917252421379089,0.0,98.96360778808594,112.0,21653.626953125,-0.0,1205.274658203125,1.0,283.1499938964844,285.250732421875,290.2841491699219,291.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,16778.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769073605537415,1.0,0.0,0.0,2.4620959758758545,2.462106943130493,4.044858599172585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.81494140625,0.0,472.5775451660156,1895.4371337890625,0.0,1433.4951171875,0.6120580434799194,1.0,0.0,3.0,1.0,0.0
12129960,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9990000128746032,0.57552170753479,0.4553841054439544,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.845277726650238,0.3062337636947632,0.2908156514167785,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.7975149154663086,0.2545467615127563,0.179217979311943,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7302183508872986,0.1940990984439849,0.1855098754167556,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7371541261672974,0.1999481171369552,0.9073347449302672,286.0384216308594,284.95001220703125,295.0042724609375,287.2795104980469,295.00030517578125,297.3725891113281,286.0403747558594,1.0,0.4617124795913696,1.0,1.0,0.0,1.0,-2.422825574874878,2.422820806503296,4.726533006760292e-06,1.8748778104782104,0.899166464805603,0.899166464805603,0.0,100.48235321044922,115.0,21935.98828125,-0.0,1226.7781982421875,1.0,283.1499938964844,285.2586364746094,290.3232116699219,291.7578125,293.1499938964844,293.1499938964844,283.1499938964844,16780.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812863945960999,1.0,0.0,0.0,2.484830856323242,2.48484206199646,4.119903280752624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.69921875,0.0,484.2145080566406,1895.4371337890625,0.0,1466.3148193359375,0.6171404123306274,1.0,0.0,3.0,1.0,0.0
12130020,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.9990000128746032,0.5780606865882874,0.4635271728038788,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8440989851951599,0.3103164732456207,0.2947205007076263,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.7946873307228088,0.2563598155975342,0.1805446743965149,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7289085984230042,0.1963548064231872,0.1877301633358001,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.7346158027648926,0.201188638806343,0.9133248925209044,286.0755310058594,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.36199951171875,286.0775146484375,1.0,0.4673037528991699,1.0,1.0,0.0,1.0,-2.4487574100494385,2.4487526416778564,4.828164492209908e-06,1.8949614763259888,0.9144225120544434,0.9144225120544434,0.0,103.53900909423828,118.0,22506.24609375,-0.0,1270.3770751953125,1.0,283.1499938964844,285.2749328613281,290.4014587402344,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,16791.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900724768638611,1.0,0.0,0.0,2.52984881401062,2.529860258102417,4.270537203865388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.01318359375,0.0,507.8899230957031,1895.4371337890625,0.0,1533.3050537109375,0.6302311420440674,1.0,0.0,3.0,1.0,0.0
12130080,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.9990000128746032,0.5780606865882874,0.4635271728038788,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8440989851951599,0.3103164732456207,0.2947205007076263,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.7946873307228088,0.2563598155975342,0.1805446743965149,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7289085984230042,0.1963548064231872,0.1877301633358001,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.7346158027648926,0.201188638806343,0.9133248925209044,286.0755310058594,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.36199951171875,286.0775146484375,1.0,0.4673037528991699,1.0,1.0,0.0,1.0,-2.4487574100494385,2.4487526416778564,4.828164492209908e-06,1.8949614763259888,0.9144225120544434,0.9144225120544434,0.0,103.53900909423828,118.0,22506.24609375,-0.0,1270.3770751953125,1.0,283.1499938964844,285.2749328613281,290.4014587402344,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,16791.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900724768638611,1.0,0.0,0.0,2.52984881401062,2.529860258102417,4.270537203865388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.01318359375,0.0,507.8899230957031,1895.4371337890625,0.0,1533.3050537109375,0.6302311420440674,1.0,0.0,3.0,1.0,0.0
12130140,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.9990000128746032,0.5802983045578003,0.4717112183570862,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8428220152854919,0.3141527771949768,0.2984965741634369,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.791878879070282,0.2581187486648559,0.1818471699953079,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7275780439376831,0.1985605359077453,0.1899160891771316,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.7320898771286011,0.2023747116327285,0.9191330075263976,286.0968017578125,284.95001220703125,295.3500061035156,287.4353332519531,295.3460693359375,297.3507385253906,286.09820556640625,1.0,0.4728465974330902,1.0,1.0,0.0,1.0,-2.47429633140564,2.4742913246154785,4.929397618980147e-06,1.9147685766220093,0.9298456311225892,0.9298456311225892,0.0,106.6444091796875,106.0,23131.4609375,0.0,1314.534912109375,1.0,283.1499938964844,285.270751953125,290.4814758300781,291.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17252.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993194818496704,1.0,0.0,0.0,2.606730699539185,2.60674262046814,4.534043114290398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.54931640625,0.0,552.5427856445312,1895.4371337890625,0.0,1605.386474609375,0.6485720276832581,1.0,0.0,3.0,1.0,0.0
12130200,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.9990000128746032,0.5802983045578003,0.4717112183570862,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8428220152854919,0.3141527771949768,0.2984965741634369,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.791878879070282,0.2581187486648559,0.1818471699953079,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7275780439376831,0.1985605359077453,0.1899160891771316,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.7320898771286011,0.2023747116327285,0.9191330075263976,286.0968017578125,284.95001220703125,295.3500061035156,287.4353332519531,295.3460693359375,297.3507385253906,286.09820556640625,1.0,0.4728465974330902,1.0,1.0,0.0,1.0,-2.47429633140564,2.4742913246154785,4.929397618980147e-06,1.9147685766220093,0.9298456311225892,0.9298456311225892,0.0,106.6444091796875,106.0,23131.4609375,0.0,1314.534912109375,1.0,283.1499938964844,285.270751953125,290.4814758300781,291.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17252.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993194818496704,1.0,0.0,0.0,2.606730699539185,2.60674262046814,4.534043114290398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.54931640625,0.0,552.5427856445312,1895.4371337890625,0.0,1605.386474609375,0.6485720276832581,1.0,0.0,3.0,1.0,0.0
12130260,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9990000128746032,0.5834726691246033,0.467510849237442,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8481470942497253,0.3175468742847442,0.3017418980598449,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.79600989818573,0.2597641348838806,0.1829805523157119,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.73189777135849,0.2006527334451675,0.1918751448392868,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7352758049964905,0.2034477591514587,0.9238541722297668,286.0997314453125,284.95001220703125,295.5232238769531,287.5123291015625,295.5193176269531,297.3452453613281,286.0998840332031,1.0,0.4727905094623565,1.0,1.0,0.0,1.0,-2.482558250427246,2.482553482055664,4.962981165590463e-06,1.921488165855408,0.945201814174652,0.945201814174652,0.0,105.76106262207033,109.0,23658.490234375,0.0,1320.998779296875,1.0,283.1499938964844,285.2475280761719,290.5592041015625,292.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088134288787842,1.0,0.0,0.0,2.6981546878814697,2.698167562484741,4.857659519075241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.47802734375,0.0,609.725341796875,1895.4371337890625,0.0,1680.989013671875,0.6704564690589905,1.0,0.0,3.0,1.0,0.0
12130320,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9990000128746032,0.5834726691246033,0.467510849237442,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8481470942497253,0.3175468742847442,0.3017418980598449,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.79600989818573,0.2597641348838806,0.1829805523157119,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.73189777135849,0.2006527334451675,0.1918751448392868,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7352758049964905,0.2034477591514587,0.9238541722297668,286.0997314453125,284.95001220703125,295.5232238769531,287.5123291015625,295.5193176269531,297.3452453613281,286.0998840332031,1.0,0.4727905094623565,1.0,1.0,0.0,1.0,-2.482558250427246,2.482553482055664,4.962981165590463e-06,1.921488165855408,0.945201814174652,0.945201814174652,0.0,105.76106262207033,109.0,23658.490234375,0.0,1320.998779296875,1.0,283.1499938964844,285.2475280761719,290.5592041015625,292.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088134288787842,1.0,0.0,0.0,2.6981546878814697,2.698167562484741,4.857659519075241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.47802734375,0.0,609.725341796875,1895.4371337890625,0.0,1680.989013671875,0.6704564690589905,1.0,0.0,3.0,1.0,0.0
12130380,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.9990000128746032,0.5881901979446411,0.4659789502620697,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.8520645499229431,0.3211947977542877,0.3050857782363891,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.7985382080078125,0.2613420486450195,0.1840742826461792,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7348741292953491,0.2026736587285995,0.1937783360481262,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7371431589126587,0.2044753283262252,0.9283998012542723,286.0962219238281,284.95001220703125,295.6957092285156,287.5879821777344,295.6918640136719,297.3500061035156,286.0966796875,1.0,0.4744651615619659,1.0,1.0,0.0,1.0,-2.493785858154297,2.493780851364136,5.007889285479905e-06,1.9301475286483765,0.960433065891266,0.960433065891266,0.0,105.707275390625,112.0,24204.240234375,0.0,1334.73046875,1.0,283.1499938964844,285.2186584472656,290.6311950683594,292.2081604003906,293.1499938964844,293.1499938964844,283.1499938964844,18780.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174985408782959,1.0,0.0,0.0,2.7983689308166504,2.7983827590942383,5.225204517955717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7900390625,0.0,677.2630615234375,1895.4371337890625,0.0,1751.489501953125,0.6944898366928101,1.0,0.0,3.0,1.0,0.0
12130440,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.9990000128746032,0.5881901979446411,0.4659789502620697,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.8520645499229431,0.3211947977542877,0.3050857782363891,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.7985382080078125,0.2613420486450195,0.1840742826461792,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7348741292953491,0.2026736587285995,0.1937783360481262,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7371431589126587,0.2044753283262252,0.9283998012542723,286.0962219238281,284.95001220703125,295.6957092285156,287.5879821777344,295.6918640136719,297.3500061035156,286.0966796875,1.0,0.4744651615619659,1.0,1.0,0.0,1.0,-2.493785858154297,2.493780851364136,5.007889285479905e-06,1.9301475286483765,0.960433065891266,0.960433065891266,0.0,105.707275390625,112.0,24204.240234375,0.0,1334.73046875,1.0,283.1499938964844,285.2186584472656,290.6311950683594,292.2081604003906,293.1499938964844,293.1499938964844,283.1499938964844,18780.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174985408782959,1.0,0.0,0.0,2.7983689308166504,2.7983827590942383,5.225204517955717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7900390625,0.0,677.2630615234375,1895.4371337890625,0.0,1751.489501953125,0.6944898366928101,1.0,0.0,3.0,1.0,0.0
12130500,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9990000128746032,0.5904220938682556,0.4664383828639984,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.8533644676208496,0.3230080008506775,0.306826114654541,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.799079954624176,0.2621151804924011,0.1846204251050949,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7357564568519592,0.2036611288785934,0.194723442196846,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7374810576438904,0.2049756944179535,0.9306890368461608,286.09295654296875,284.95001220703125,295.781494140625,287.6251220703125,295.77764892578125,297.3515319824219,286.0930480957031,1.0,0.4756868481636047,1.0,1.0,0.0,1.0,-2.500969648361206,2.500964641571045,5.03683486385853e-06,1.9357410669326784,0.9680207371711732,0.9680207371711732,0.0,106.07425689697266,112.0,24505.2578125,0.0,1345.2799072265625,1.0,283.1499938964844,285.2008056640625,290.6673889160156,292.2623291015625,293.1499938964844,293.1499938964844,283.1499938964844,19353.734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216658592224121,1.0,0.0,0.0,2.858721971511841,2.858736276626587,5.453021003631875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.07470703125,0.0,720.5958862304688,1895.4371337890625,0.0,1785.74951171875,0.706227719783783,1.0,0.0,3.0,1.0,0.0
12130560,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.9990000128746032,0.5925081968307495,0.467494249343872,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8542684316635132,0.3248181045055389,0.3085242211818695,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.7992641925811768,0.2628799974918365,0.185162752866745,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.736332356929779,0.2046324163675308,0.1956581026315689,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7375195026397705,0.2054648548364639,0.9329524040222168,286.0956115722656,284.95001220703125,295.8667907714844,287.6617126464844,295.8630065917969,297.35211181640625,286.0961303710937,1.0,0.4771168529987335,1.0,1.0,0.0,1.0,-2.5087716579437256,2.5087664127349854,5.068356585979927e-06,1.941810250282288,0.9756828546524048,0.9756828546524048,0.0,106.6277847290039,115.0,24784.95703125,0.0,1357.4598388671875,1.0,283.1499938964844,285.19140625,290.7030944824219,292.3147277832031,293.1499938964844,293.1499938964844,283.1499938964844,19726.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257577776908875,1.0,0.0,0.0,2.903592348098755,2.90360689163208,5.625544758913748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.37109375,0.0,753.63623046875,1895.4371337890625,0.0,1819.6529541015625,0.7197452187538147,1.0,0.0,3.0,1.0,0.0
12130620,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9990000128746032,0.5962185263633728,0.4709561765193939,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8553022146224976,0.3284400999546051,0.3119651973247528,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7988401651382446,0.2643904387950897,0.1862455755472183,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.736790120601654,0.2065354138612747,0.1975027471780777,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7369212508201599,0.2064084857702255,0.9374058842658995,286.0968017578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03204345703125,297.350341796875,286.097412109375,1.0,0.4804715812206268,1.0,1.0,0.0,1.0,-2.5259318351745605,2.5259268283843994,5.13800159751554e-06,1.955139636993408,0.9909605383872986,0.9909605383872986,0.0,108.16754150390624,118.0,25382.525390625,0.0,1385.8743896484375,1.0,283.1499938964844,285.165771484375,290.77471923828125,292.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,20744.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734103262424469,1.0,0.0,0.0,3.011229515075684,3.0112452507019043,6.050357796993922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.09716796875,0.0,837.6854248046875,1895.4371337890625,0.0,1889.5745849609373,0.7455937266349792,1.0,0.0,3.0,1.0,0.0
12130680,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9990000128746032,0.5962185263633728,0.4709561765193939,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8553022146224976,0.3284400999546051,0.3119651973247528,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7988401651382446,0.2643904387950897,0.1862455755472183,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.736790120601654,0.2065354138612747,0.1975027471780777,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7369212508201599,0.2064084857702255,0.9374058842658995,286.0968017578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03204345703125,297.350341796875,286.097412109375,1.0,0.4804715812206268,1.0,1.0,0.0,1.0,-2.5259318351745605,2.5259268283843994,5.13800159751554e-06,1.955139636993408,0.9909605383872986,0.9909605383872986,0.0,108.16754150390624,118.0,25382.525390625,0.0,1385.8743896484375,1.0,283.1499938964844,285.165771484375,290.77471923828125,292.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,20744.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734103262424469,1.0,0.0,0.0,3.011229515075684,3.0112452507019043,6.050357796993922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.09716796875,0.0,837.6854248046875,1895.4371337890625,0.0,1889.5745849609373,0.7455937266349792,1.0,0.0,3.0,1.0,0.0
12130740,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.9990000128746032,0.5993478894233704,0.4757859408855438,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8555492758750916,0.3320908844470978,0.3154436647891998,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7976284623146057,0.2658811807632446,0.1873248815536499,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7365596890449524,0.2084056288003921,0.1993269175291061,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7356421947479248,0.2073054760694503,0.941722333431244,286.10028076171875,284.95001220703125,296.20184326171875,287.80133056640625,296.1982421875,297.3453063964844,286.1011047363281,1.0,0.4843150377273559,1.0,1.0,0.0,1.0,-2.544588088989258,2.5445828437805176,5.214214070292655e-06,1.9696049690246584,1.0,1.0,0.0,110.15349578857422,121.0,25985.20703125,0.0,1418.5120849609375,1.0,283.1499938964844,285.1427917480469,290.8440856933594,292.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426838278770447,1.0,0.0,0.0,3.117550611495972,3.117567300796509,6.485154813162808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.654296875,0.0,927.4883422851562,1895.4371337890625,0.0,1962.498046875,0.7712011337280273,1.0,0.0,3.0,1.0,0.0
12130800,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.9990000128746032,0.5993478894233704,0.4757859408855438,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8555492758750916,0.3320908844470978,0.3154436647891998,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7976284623146057,0.2658811807632446,0.1873248815536499,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7365596890449524,0.2084056288003921,0.1993269175291061,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7356421947479248,0.2073054760694503,0.941722333431244,286.10028076171875,284.95001220703125,296.20184326171875,287.80133056640625,296.1982421875,297.3453063964844,286.1011047363281,1.0,0.4843150377273559,1.0,1.0,0.0,1.0,-2.544588088989258,2.5445828437805176,5.214214070292655e-06,1.9696049690246584,1.0,1.0,0.0,110.15349578857422,121.0,25985.20703125,0.0,1418.5120849609375,1.0,283.1499938964844,285.1427917480469,290.8440856933594,292.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426838278770447,1.0,0.0,0.0,3.117550611495972,3.117567300796509,6.485154813162808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.654296875,0.0,927.4883422851562,1895.4371337890625,0.0,1962.498046875,0.7712011337280273,1.0,0.0,3.0,1.0,0.0
12130860,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.9990000128746032,0.6020008325576782,0.481523722410202,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8553616404533386,0.3358870148658752,0.3190332055091858,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7959241271018982,0.2673691809177398,0.1884059756994247,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7358946204185486,0.2102614045143127,0.2011431008577346,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7339284420013428,0.2081675380468368,0.945913314819336,286.11004638671875,284.95001220703125,296.3644104003906,287.8661499023437,296.36090087890625,297.3379821777344,286.111083984375,1.0,0.4884952902793884,1.0,1.0,0.0,1.0,-2.5643110275268555,2.5643057823181152,5.295367827784503e-06,1.9848804473876955,1.0,1.0,0.0,112.45279693603516,124.0,26579.451171875,0.0,1454.3590087890625,1.0,283.1499938964844,285.127685546875,290.9091796875,292.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,23261.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513346076011658,1.0,0.0,0.0,3.2124900817871094,3.212507963180542,6.886157279950567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.01220703125,0.0,1014.8280639648438,1895.4371337890625,0.0,2037.0086669921875,0.7944204211235046,1.0,0.0,3.0,1.0,0.0
12130920,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.9990000128746032,0.6020008325576782,0.481523722410202,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8553616404533386,0.3358870148658752,0.3190332055091858,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7959241271018982,0.2673691809177398,0.1884059756994247,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7358946204185486,0.2102614045143127,0.2011431008577346,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7339284420013428,0.2081675380468368,0.945913314819336,286.11004638671875,284.95001220703125,296.3644104003906,287.8661499023437,296.36090087890625,297.3379821777344,286.111083984375,1.0,0.4884952902793884,1.0,1.0,0.0,1.0,-2.5643110275268555,2.5643057823181152,5.295367827784503e-06,1.9848804473876955,1.0,1.0,0.0,112.45279693603516,124.0,26579.451171875,0.0,1454.3590087890625,1.0,283.1499938964844,285.127685546875,290.9091796875,292.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,23261.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513346076011658,1.0,0.0,0.0,3.2124900817871094,3.212507963180542,6.886157279950567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.01220703125,0.0,1014.8280639648438,1895.4371337890625,0.0,2037.0086669921875,0.7944204211235046,1.0,0.0,3.0,1.0,0.0
12130980,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9990000128746032,0.6042802929878235,0.4878271520137787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8549977540969849,0.3398381471633911,0.3227879106998443,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.7939545512199402,0.2688698172569275,0.1894996166229248,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.7349855303764343,0.2121161818504333,0.2029634416103363,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.7319707274436951,0.2090086489915847,0.9500332474708556,286.1239013671875,284.95001220703125,296.5226745605469,287.9268798828125,296.5193176269531,297.32928466796875,286.12506103515625,1.0,0.4929090440273285,1.0,1.0,0.0,1.0,-2.5848476886749268,2.5848422050476074,5.380533366405871e-06,2.000782489776612,1.0,1.0,0.0,114.9683074951172,127.0,27168.189453125,0.0,1492.7496337890625,1.0,283.1499938964844,285.1176452636719,290.9696655273437,292.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,24545.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599215507507324,1.0,0.0,0.0,3.299957513809204,3.299976348876953,7.26624477920268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.3408203125,0.0,1099.9989013671875,1895.4371337890625,0.0,2111.884765625,0.8158384561538696,1.0,0.0,3.0,1.0,0.0
12131040,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9990000128746032,0.6042802929878235,0.4878271520137787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8549977540969849,0.3398381471633911,0.3227879106998443,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.7939545512199402,0.2688698172569275,0.1894996166229248,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.7349855303764343,0.2121161818504333,0.2029634416103363,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.7319707274436951,0.2090086489915847,0.9500332474708556,286.1239013671875,284.95001220703125,296.5226745605469,287.9268798828125,296.5193176269531,297.32928466796875,286.12506103515625,1.0,0.4929090440273285,1.0,1.0,0.0,1.0,-2.5848476886749268,2.5848422050476074,5.380533366405871e-06,2.000782489776612,1.0,1.0,0.0,114.9683074951172,127.0,27168.189453125,0.0,1492.7496337890625,1.0,283.1499938964844,285.1176452636719,290.9696655273437,292.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,24545.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599215507507324,1.0,0.0,0.0,3.299957513809204,3.299976348876953,7.26624477920268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.3408203125,0.0,1099.9989013671875,1895.4371337890625,0.0,2111.884765625,0.8158384561538696,1.0,0.0,3.0,1.0,0.0
12131100,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9990000128746032,0.6052963137626648,0.4911187887191772,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.8547952175140381,0.341856837272644,0.324729710817337,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.7929161787033081,0.2696249186992645,0.190052330493927,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7344779372215271,0.2130438536405563,0.20387664437294,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.7309392690658569,0.2094228416681289,0.9520766735076904,286.1295166015625,284.95001220703125,296.6000061035156,287.95556640625,296.5966796875,297.3245849609375,286.13043212890625,1.0,0.4951793849468231,1.0,1.0,0.0,1.0,-2.5953524112701416,2.5953469276428223,5.424363280326361e-06,2.008917808532715,1.0,1.0,0.0,116.2860107421875,127.0,27471.291015625,0.0,1512.7376708984375,1.0,283.1499938964844,285.1105041503906,290.9983825683594,292.7757263183594,293.1499938964844,293.1499938964844,283.1499938964844,25288.58203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642003893852234,1.0,0.0,0.0,3.349548101425171,3.349567413330078,7.486274853363284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.59033203125,0.0,1150.339111328125,1895.4371337890625,0.0,2149.514404296875,0.8251915574073792,1.0,0.0,3.0,1.0,0.0
12131160,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9990000128746032,0.6062356233596802,0.4945021867752075,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8545402884483337,0.3439092338085174,0.326667457818985,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.7918403148651123,0.2703829109668731,0.1906061470508575,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7339341640472412,0.2139715552330017,0.2047894746065139,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.729871928691864,0.2098329812288284,0.9540995359420776,286.1402587890625,284.95001220703125,296.6759948730469,287.9830627441406,296.6727600097656,297.3197021484375,286.1415100097656,1.0,0.4974803924560547,1.0,1.0,0.0,1.0,-2.6059391498565674,2.605933666229248,5.4687152442056686e-06,2.0171167850494385,1.0,1.0,0.0,117.64138793945312,115.0,27750.08984375,0.0,1533.1510009765625,1.0,283.1499938964844,285.1109924316406,291.0253601074219,292.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,25777.841796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768406867980957,1.0,0.0,0.0,3.3817949295043945,3.381814479827881,7.631111884620623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.4697265625,0.0,1183.8836669921875,1895.4371337890625,0.0,2186.7041015625,0.8358962535858154,1.0,0.0,3.0,1.0,0.0
12131220,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.9990000128746032,0.609200119972229,0.4890883266925812,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.8607417345046997,0.3477751314640045,0.3302981257438659,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.7962561249732971,0.2718625068664551,0.1915984004735946,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7382869124412537,0.2157865315675735,0.2064521163702011,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7331165075302124,0.2106075435876846,0.957333207130432,286.14849853515625,284.95001220703125,296.8236083984375,288.0341491699219,296.82049560546875,297.3163452148437,286.1488952636719,1.0,0.4966972470283508,1.0,1.0,0.0,1.0,-2.610893964767456,2.6108884811401367,5.490101102623157e-06,2.0212318897247314,1.0,1.0,0.0,116.2475814819336,118.0,28186.3515625,0.0,1533.71826171875,1.0,283.1499938964844,285.09796142578125,291.0743103027344,292.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,26974.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765443921089172,1.0,0.0,0.0,3.4594171047210693,3.459437608718872,7.98544533608947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.97412109375,0.0,1267.290283203125,1895.4371337890625,0.0,2259.17041015625,0.8549343943595886,1.0,0.0,3.0,1.0,0.0
12131280,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.9990000128746032,0.609200119972229,0.4890883266925812,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.8607417345046997,0.3477751314640045,0.3302981257438659,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.7962561249732971,0.2718625068664551,0.1915984004735946,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7382869124412537,0.2157865315675735,0.2064521163702011,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7331165075302124,0.2106075435876846,0.957333207130432,286.14849853515625,284.95001220703125,296.8236083984375,288.0341491699219,296.82049560546875,297.3163452148437,286.1488952636719,1.0,0.4966972470283508,1.0,1.0,0.0,1.0,-2.610893964767456,2.6108884811401367,5.490101102623157e-06,2.0212318897247314,1.0,1.0,0.0,116.2475814819336,118.0,28186.3515625,0.0,1533.71826171875,1.0,283.1499938964844,285.09796142578125,291.0743103027344,292.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,26974.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765443921089172,1.0,0.0,0.0,3.4594171047210693,3.459437608718872,7.98544533608947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.97412109375,0.0,1267.290283203125,1895.4371337890625,0.0,2259.17041015625,0.8549343943595886,1.0,0.0,3.0,1.0,0.0
12131340,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.9990000128746032,0.613750159740448,0.48659348487854,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8655133843421936,0.351988822221756,0.3341387808322906,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.7990889549255371,0.2733435332775116,0.1926043182611465,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.741339385509491,0.2176055014133453,0.2081344723701477,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.735072135925293,0.2114007472991943,0.9607025980949402,286.15582275390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9618835449219,297.3234558105469,286.1566772460937,1.0,0.4978304505348205,1.0,1.0,0.0,1.0,-2.619777202606201,2.619771718978882,5.527220764633967e-06,2.027960777282715,1.0,1.0,0.0,115.82880401611328,121.0,28629.0234375,0.0,1544.0489501953125,1.0,283.1499938964844,285.0863952636719,291.11456298828125,292.9687805175781,293.1499938964844,293.1499938964844,283.1499938964844,28145.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835250496864319,1.0,0.0,0.0,3.533717632293701,3.5337390899658203,8.33214869544463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.6044921875,0.0,1350.7127685546875,1895.4371337890625,0.0,2321.8466796875,0.8731676936149597,1.0,0.0,3.0,1.0,0.0
12131400,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.9990000128746032,0.613750159740448,0.48659348487854,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8655133843421936,0.351988822221756,0.3341387808322906,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.7990889549255371,0.2733435332775116,0.1926043182611465,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.741339385509491,0.2176055014133453,0.2081344723701477,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.735072135925293,0.2114007472991943,0.9607025980949402,286.15582275390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9618835449219,297.3234558105469,286.1566772460937,1.0,0.4978304505348205,1.0,1.0,0.0,1.0,-2.619777202606201,2.619771718978882,5.527220764633967e-06,2.027960777282715,1.0,1.0,0.0,115.82880401611328,121.0,28629.0234375,0.0,1544.0489501953125,1.0,283.1499938964844,285.0863952636719,291.11456298828125,292.9687805175781,293.1499938964844,293.1499938964844,283.1499938964844,28145.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835250496864319,1.0,0.0,0.0,3.533717632293701,3.5337390899658203,8.33214869544463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.6044921875,0.0,1350.7127685546875,1895.4371337890625,0.0,2321.8466796875,0.8731676936149597,1.0,0.0,3.0,1.0,0.0
