time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.9990000128746032,0.6179423332214355,0.4872626662254333,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8685746192932129,0.3562575280666351,0.3381540477275848,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.8001886010169983,0.274832159280777,0.193644180893898,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7429419755935669,0.2194284945726394,0.2098609805107116,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7356187105178833,0.2122071981430053,0.9643385410308838,286.16754150390625,284.95001220703125,297.0989074707031,288.1190490722656,297.0961608886719,297.3279724121094,286.1685485839844,1.0,0.5000655055046082,1.0,1.0,0.0,1.0,-2.63309645652771,2.6330907344818115,5.583501206274377e-06,2.0382399559021,1.0,1.0,0.0,116.48648834228516,124.0,29099.083984375,0.0,1565.409423828125,1.0,283.1499938964844,285.07891845703125,291.1520080566406,293.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,29298.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900793552398682,1.0,0.0,0.0,3.605366706848145,3.60538911819458,8.673455909047334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.55615234375,0.0,1434.550537109375,1895.4371337890625,0.0,2381.091064453125,0.8907574415206909,1.0,0.0,3.0,1.0,0.0
12131520,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.9990000128746032,0.6179423332214355,0.4872626662254333,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8685746192932129,0.3562575280666351,0.3381540477275848,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.8001886010169983,0.274832159280777,0.193644180893898,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7429419755935669,0.2194284945726394,0.2098609805107116,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7356187105178833,0.2122071981430053,0.9643385410308838,286.16754150390625,284.95001220703125,297.0989074707031,288.1190490722656,297.0961608886719,297.3279724121094,286.1685485839844,1.0,0.5000655055046082,1.0,1.0,0.0,1.0,-2.63309645652771,2.6330907344818115,5.583501206274377e-06,2.0382399559021,1.0,1.0,0.0,116.48648834228516,124.0,29099.083984375,0.0,1565.409423828125,1.0,283.1499938964844,285.07891845703125,291.1520080566406,293.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,29298.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900793552398682,1.0,0.0,0.0,3.605366706848145,3.60538911819458,8.673455909047334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.55615234375,0.0,1434.550537109375,1895.4371337890625,0.0,2381.091064453125,0.8907574415206909,1.0,0.0,3.0,1.0,0.0
12131580,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.9990000128746032,0.6215517520904541,0.4899747669696808,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8704448938369751,0.3605598509311676,0.3422236740589142,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8001618385314941,0.276322066783905,0.1947030127048492,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.7435826659202576,0.2212473452091217,0.2116083353757858,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7352341413497925,0.2130052596330642,0.9680682420730592,286.18096923828125,284.95001220703125,297.2251892089844,288.15185546875,297.2226257324219,297.3284606933594,286.1820068359375,1.0,0.5030975937843323,1.0,1.0,0.0,1.0,-2.649097204208374,2.6490917205810547,5.651520950777922e-06,2.0506033897399902,1.0,1.0,0.0,117.8339614868164,127.0,29577.919921875,0.0,1593.839599609375,1.0,283.1499938964844,285.073486328125,291.1855163574219,293.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,30438.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968084216117859,1.0,0.0,0.0,3.6748392581939697,3.6748626232147217,9.010937560560706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2470703125,0.0,1519.0870361328125,1895.4371337890625,0.0,2442.28173828125,0.9078180193901062,1.0,0.0,3.0,1.0,0.0
12131640,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.9990000128746032,0.6215517520904541,0.4899747669696808,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8704448938369751,0.3605598509311676,0.3422236740589142,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8001618385314941,0.276322066783905,0.1947030127048492,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.7435826659202576,0.2212473452091217,0.2116083353757858,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7352341413497925,0.2130052596330642,0.9680682420730592,286.18096923828125,284.95001220703125,297.2251892089844,288.15185546875,297.2226257324219,297.3284606933594,286.1820068359375,1.0,0.5030975937843323,1.0,1.0,0.0,1.0,-2.649097204208374,2.6490917205810547,5.651520950777922e-06,2.0506033897399902,1.0,1.0,0.0,117.8339614868164,127.0,29577.919921875,0.0,1593.839599609375,1.0,283.1499938964844,285.073486328125,291.1855163574219,293.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,30438.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968084216117859,1.0,0.0,0.0,3.6748392581939697,3.6748626232147217,9.010937560560706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2470703125,0.0,1519.0870361328125,1895.4371337890625,0.0,2442.28173828125,0.9078180193901062,1.0,0.0,3.0,1.0,0.0
12131700,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.9990000128746032,0.6231369972229004,0.491901695728302,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8710557222366333,0.3627112805843353,0.3442873656749725,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7998372912406921,0.2770655155181885,0.1952376067638397,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.7436334490776062,0.2221531569957733,0.21248659491539,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7347810864448547,0.2133965492248535,0.9699391722679138,286.1858825683594,284.95001220703125,297.2851867675781,288.1656188964844,297.28271484375,297.3272705078125,286.1866760253906,1.0,0.5048346519470215,1.0,1.0,0.0,1.0,-2.6578378677368164,2.657832145690918,5.688858891517157e-06,2.057361125946045,1.0,1.0,0.0,118.70333862304688,127.0,29827.77734375,0.0,1610.1033935546875,1.0,283.1499938964844,285.06817626953125,291.20025634765625,293.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,31137.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003163933753967,1.0,0.0,0.0,3.7167751789093018,3.716799020767212,9.217769729730207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.55908203125,0.0,1571.688720703125,1895.4371337890625,0.0,2474.318359375,0.915307343006134,1.0,0.0,3.0,1.0,0.0
12131760,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.9990000128746032,0.6245841979980469,0.4941557645797729,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8714459538459778,0.3648720681667328,0.3463258445262909,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.7993335723876953,0.2778074741363525,0.1957722455263137,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7435281276702881,0.2230557799339294,0.213364228606224,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947021484375,0.7341768741607666,0.2137810587882995,0.971792459487915,286.195068359375,284.95001220703125,297.34295654296875,288.17755126953125,297.340576171875,297.32525634765625,286.1960754394531,1.0,0.5066858530044556,1.0,1.0,0.0,1.0,-2.666919708251953,2.6669139862060547,5.7277875384897925e-06,2.064383745193481,1.0,1.0,0.0,119.68391418457033,130.0,30056.775390625,0.0,1627.455078125,1.0,283.1499938964844,285.0693054199219,291.21270751953125,293.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,31568.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038595914840698,1.0,0.0,0.0,3.742412567138672,3.74243688583374,9.345372973257328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.53955078125,0.0,1604.437255859375,1895.4371337890625,0.0,2506.76513671875,0.9244163632392884,1.0,0.0,3.0,1.0,0.0
12131820,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.9990000128746032,0.6270947456359863,0.4993767440319061,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.8718223571777344,0.3691768646240234,0.3504343032836914,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.797950267791748,0.2792822420597076,0.1968442350625991,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.7429854869842529,0.2248480170965194,0.2151185423135757,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7326478362083435,0.2145263701677322,0.9754470586776732,286.208984375,284.95001220703125,297.4514465332031,288.1957092285156,297.44927978515625,297.3191223144531,286.2099609375,1.0,0.5106509327888489,1.0,1.0,0.0,1.0,-2.685917854309082,2.6859118938446045,5.809661161038093e-06,2.0790791511535645,1.0,1.0,0.0,121.89836120605467,133.0,30528.765625,0.0,1664.84423828125,1.0,283.1499938964844,285.06561279296875,291.2320861816406,293.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,32693.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111693859100342,1.0,0.0,0.0,3.808480739593506,3.808505773544312,9.678250307842973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.64599609375,0.0,1690.920166015625,1895.4371337890625,0.0,2573.966552734375,0.9406468868255616,1.0,0.0,3.0,1.0,0.0
12131880,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.9990000128746032,0.6270947456359863,0.4993767440319061,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.8718223571777344,0.3691768646240234,0.3504343032836914,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.797950267791748,0.2792822420597076,0.1968442350625991,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.7429854869842529,0.2248480170965194,0.2151185423135757,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7326478362083435,0.2145263701677322,0.9754470586776732,286.208984375,284.95001220703125,297.4514465332031,288.1957092285156,297.44927978515625,297.3191223144531,286.2099609375,1.0,0.5106509327888489,1.0,1.0,0.0,1.0,-2.685917854309082,2.6859118938446045,5.809661161038093e-06,2.0790791511535645,1.0,1.0,0.0,121.89836120605467,133.0,30528.765625,0.0,1664.84423828125,1.0,283.1499938964844,285.06561279296875,291.2320861816406,293.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,32693.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111693859100342,1.0,0.0,0.0,3.808480739593506,3.808505773544312,9.678250307842973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.64599609375,0.0,1690.920166015625,1895.4371337890625,0.0,2573.966552734375,0.9406468868255616,1.0,0.0,3.0,1.0,0.0
12131940,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.9990000128746032,0.6282086968421936,0.5023884177207947,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8718520402908325,0.3713995218276977,0.3525834083557129,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7970784306526184,0.2800429761409759,0.1974015086889267,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.742567241191864,0.2257719188928604,0.2160281836986541,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.7317213416099548,0.2149002254009246,0.9773096442222596,286.2139587402344,284.95001220703125,297.5039978027344,288.2019958496094,297.5019226074219,297.3149719238281,286.2146911621094,1.0,0.5128187537193298,1.0,1.0,0.0,1.0,-2.696120262145996,2.6961145401000977,5.85387397222803e-06,2.086972951889038,1.0,1.0,0.0,123.1582489013672,133.0,30778.708984375,0.0,1685.4453125,1.0,283.1499938964844,285.060791015625,291.239013671875,293.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,33408.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150507211685181,1.0,0.0,0.0,3.8499233722686768,3.8499488830566406,9.8900261491508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.1318359375,0.0,1746.7232666015625,1895.4371337890625,0.0,2609.7802734375,0.948006510734558,1.0,0.0,3.0,1.0,0.0
12132000,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9990000128746032,0.6291282176971436,0.5053292512893677,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.8717565536499023,0.373452365398407,0.3545319139957428,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.7961902618408203,0.2807414829730987,0.1979130208492279,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218322753906,0.7421067357063293,0.2266196459531784,0.2168635129928589,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7307940721511841,0.2152368575334549,0.9789934754371644,286.2221374511719,284.95001220703125,297.54998779296875,288.2057800292969,297.5480651855469,297.3106384277344,286.2230529785156,1.0,0.5148659944534302,1.0,1.0,0.0,1.0,-2.705637693405152,2.705631732940674,5.8952696235792246e-06,2.094337224960327,1.0,1.0,0.0,124.37901306152344,136.0,30987.8125,0.0,1704.9996337890625,1.0,283.1499938964844,285.0619812011719,291.24285888671875,293.2464294433594,293.1499938964844,293.1499938964844,283.04998779296875,33812.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186149597167969,1.0,0.0,0.0,3.873128890991211,3.873154640197754,1.0009609923145035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.8994140625,0.0,1778.499267578125,1895.4371337890625,0.0,2642.74267578125,0.95553058385849,1.0,0.0,3.0,1.0,0.0
12132060,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6297063231468201,0.5148632526397705,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.8682579398155212,0.3751154541969299,0.3569194674491882,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.7924014329910278,0.2818714082241058,0.1988642960786819,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.7395091652870178,0.2281326502561569,0.2184902280569076,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7272666692733765,0.2156780809164047,0.981929361820221,286.1451416015625,284.95001220703125,297.6420593261719,288.2116394042969,297.5255432128906,297.2939453125,286.1439819335937,1.0,0.5190472602844238,0.7475301027297974,0.7475301027297974,0.4000000059604645,1.0,-2.7265820503234863,1.801326870918274,0.9252551794052124,1.1887482404708862,1.0,1.0,0.0,127.5016860961914,124.0,31425.197265625,0.0,1746.4473876953125,1.0,283.0520935058594,284.96661376953125,291.26123046875,293.31219482421875,293.1499938964844,293.1499938964844,282.75,34751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302221894264221,1.0,0.0,0.0,3.926525831222534,3.9265522956848153,1.0287508303008508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.26171875,0.0,1853.076171875,1895.4371337890625,0.0,2750.51416015625,0.9665654301643372,1.0,0.0,3.0,1.0,0.0
12132120,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6297063231468201,0.5148632526397705,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.8682579398155212,0.3751154541969299,0.3569194674491882,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.7924014329910278,0.2818714082241058,0.1988642960786819,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.7395091652870178,0.2281326502561569,0.2184902280569076,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7272666692733765,0.2156780809164047,0.981929361820221,286.1451416015625,284.95001220703125,297.6420593261719,288.2116394042969,297.5255432128906,297.2939453125,286.1439819335937,1.0,0.5190472602844238,0.7475301027297974,0.7475301027297974,0.4000000059604645,1.0,-2.7265820503234863,1.801326870918274,0.9252551794052124,1.1887482404708862,1.0,1.0,0.0,127.5016860961914,124.0,31425.197265625,0.0,1746.4473876953125,1.0,283.0520935058594,284.96661376953125,291.26123046875,293.31219482421875,293.1499938964844,293.1499938964844,282.75,34751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302221894264221,1.0,0.0,0.0,3.926525831222534,3.9265522956848153,1.0287508303008508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.26171875,0.0,1853.076171875,1895.4371337890625,0.0,2750.51416015625,0.9665654301643372,1.0,0.0,3.0,1.0,0.0
12132180,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.9990000128746032,0.6284287571907043,0.5135167241096497,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8671715259552002,0.3714446425437927,0.3546557128429413,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.7935390472412109,0.2820545136928558,0.1991748809814453,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.741097092628479,0.2289184182882309,0.2194211632013321,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.7277643084526062,0.2153883278369903,0.9815343618392944,285.8892822265625,284.95001220703125,297.73162841796875,288.21734619140625,297.44384765625,297.2674255371094,285.88623046875,1.0,0.5175373554229736,0.4950602650642395,0.4950602650642395,0.800000011920929,1.0,-2.7232820987701416,1.0289071798324585,1.694374918937683,0.4186165928840637,1.0,1.0,0.0,126.7836456298828,112.0,31903.408203125,0.0,1737.2952880859375,1.0,282.7560119628906,284.6880798339844,291.28350830078125,293.4013977050781,293.1499938964844,293.1499938964844,282.45001220703125,35254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847580909729,1.0,0.0,0.0,3.954842567443848,3.954869508743286,1.043642328113492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.43701171875,0.0,1893.45751953125,1895.4371337890625,0.0,2915.11474609375,0.9733021855354308,1.0,0.0,3.0,1.0,0.0
12132240,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.9990000128746032,0.6284287571907043,0.5135167241096497,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8671715259552002,0.3714446425437927,0.3546557128429413,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.7935390472412109,0.2820545136928558,0.1991748809814453,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.741097092628479,0.2289184182882309,0.2194211632013321,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.7277643084526062,0.2153883278369903,0.9815343618392944,285.8892822265625,284.95001220703125,297.73162841796875,288.21734619140625,297.44384765625,297.2674255371094,285.88623046875,1.0,0.5175373554229736,0.4950602650642395,0.4950602650642395,0.800000011920929,1.0,-2.7232820987701416,1.0289071798324585,1.694374918937683,0.4186165928840637,1.0,1.0,0.0,126.7836456298828,112.0,31903.408203125,0.0,1737.2952880859375,1.0,282.7560119628906,284.6880798339844,291.28350830078125,293.4013977050781,293.1499938964844,293.1499938964844,282.45001220703125,35254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847580909729,1.0,0.0,0.0,3.954842567443848,3.954869508743286,1.043642328113492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.43701171875,0.0,1893.45751953125,1895.4371337890625,0.0,2915.11474609375,0.9733021855354308,1.0,0.0,3.0,1.0,0.0
12132300,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.9990000128746032,0.6279877424240112,0.5090333819389343,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8684452772140503,0.3693962693214416,0.3531054854393005,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.7957859635353088,0.2818314731121063,0.1990689188241958,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.7433181405067444,0.2290528565645218,0.2195906937122345,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7293652892112732,0.2149859815835952,0.9799251556396484,285.6927795410156,284.95001220703125,297.77545166015625,288.2201538085937,297.3970031738281,297.2562866210937,285.6794738769531,1.0,0.5152802467346191,0.3688253164291382,0.3688253164291382,1.0,1.0,-2.7141788005828857,0.7259947061538696,1.988184094429016,0.1181122884154319,1.0,1.0,0.0,125.0592269897461,112.0,32350.99609375,0.0,1717.010498046875,1.0,282.4935913085937,284.46405029296875,291.3058776855469,293.5133972167969,293.1499938964844,293.1499938964844,282.45001220703125,35424.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574813604354858,1.0,0.0,0.0,3.964368104934693,3.96439528465271,1.0486758128536169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6455078125,0.0,1907.1722412109373,1895.4371337890625,0.0,3005.3857421875,0.9755681753158568,1.0,0.0,3.0,1.0,0.0
12132360,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.9990000128746032,0.6278014779090881,0.5037121176719666,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.8693293929100037,0.3672004342079162,0.3504769504070282,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212158203125,0.7982568144798279,0.2814321219921112,0.1987755447626114,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.7457481622695923,0.2290357798337936,0.2195546776056289,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.7311405539512634,0.2144337445497512,0.97736257314682,285.62066650390625,284.95001220703125,297.8186340332031,288.2229309082031,297.403076171875,297.2455139160156,285.6181030273437,1.0,0.5121030211448669,0.3891829252243042,0.3891829252243042,1.0,1.0,-2.7011585235595703,0.7477140426635742,1.9534446001052856,0.1427486687898636,1.0,1.0,0.0,123.0037841796875,115.0,32259.119140625,0.0,1688.287353515625,1.0,282.4559936523437,284.4008178710937,291.264892578125,293.41241455078125,293.1499938964844,293.1499938964844,282.1499938964844,35555.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597720265388489,1.0,0.0,0.0,3.9717180728912354,3.971745252609253,1.0525678817430162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.38720703125,0.0,1917.7996826171875,1895.4371337890625,0.0,3026.866455078125,0.9773164987564088,1.0,0.0,3.0,1.0,0.0
12132420,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.9990000128746032,0.6274954676628113,0.4999946653842926,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.868753969669342,0.3639845848083496,0.34720379114151,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.7993691563606262,0.2804562747478485,0.1981111615896225,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7473059296607971,0.2288227379322052,0.2193726897239685,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7315065264701843,0.2131556570529937,0.9717265367507936,285.3729553222656,284.95001220703125,297.9031677246094,288.2284545898437,297.4359741210937,297.2261657714844,285.3710021972656,1.0,0.5091305375099182,0.4298981726169586,0.4298981726169586,1.0,1.0,-2.684954166412353,0.8369195461273193,1.848034739494324,0.2353264242410659,1.0,1.0,0.0,121.33065032958984,118.0,32816.27734375,0.0,1656.673095703125,1.0,282.1558837890625,284.12860107421875,291.2510986328125,293.4261474609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672856688499451,1.0,0.0,0.0,3.9817590713500977,3.9817864894866943,1.0578966112007038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.46728515625,0.0,1932.3819580078125,1895.4371337890625,0.0,3097.347900390625,0.9797047972679138,1.0,0.0,3.0,1.0,0.0
12132480,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.9990000128746032,0.6274954676628113,0.4999946653842926,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.868753969669342,0.3639845848083496,0.34720379114151,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.7993691563606262,0.2804562747478485,0.1981111615896225,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7473059296607971,0.2288227379322052,0.2193726897239685,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7315065264701843,0.2131556570529937,0.9717265367507936,285.3729553222656,284.95001220703125,297.9031677246094,288.2284545898437,297.4359741210937,297.2261657714844,285.3710021972656,1.0,0.5091305375099182,0.4298981726169586,0.4298981726169586,1.0,1.0,-2.684954166412353,0.8369195461273193,1.848034739494324,0.2353264242410659,1.0,1.0,0.0,121.33065032958984,118.0,32816.27734375,0.0,1656.673095703125,1.0,282.1558837890625,284.12860107421875,291.2510986328125,293.4261474609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672856688499451,1.0,0.0,0.0,3.9817590713500977,3.9817864894866943,1.0578966112007038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.46728515625,0.0,1932.3819580078125,1895.4371337890625,0.0,3097.347900390625,0.9797047972679138,1.0,0.0,3.0,1.0,0.0
12132540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.6256933212280273,0.5009474158287048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8657669425010681,0.3609427511692047,0.3442980647087097,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7977764010429382,0.2792912423610687,0.1973379701375961,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7464927434921265,0.2284115701913833,0.2190384268760681,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7295986413955688,0.2116744816303253,0.965360939502716,285.1388854980469,284.95001220703125,297.9851989746094,288.2338562011719,297.4691772460937,297.2015075683594,285.1370544433594,1.0,0.5076215863227844,0.470613420009613,0.470613420009613,1.0,1.0,-2.673624038696289,0.917783260345459,1.75584077835083,0.3185983300209045,1.0,1.0,0.0,121.22550964355467,121.0,33473.03515625,0.0,1639.5477294921875,1.0,281.8558654785156,283.8648681640625,291.252197265625,293.4621887207031,293.1499938964844,293.1499938964844,281.54998779296875,35842.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739993572235107,1.0,0.0,0.0,3.987727880477905,3.987755298614502,1.0610706340230536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.30517578125,0.0,1941.0850830078125,1895.4371337890625,0.0,3160.3232421875,0.981124460697174,1.0,0.0,3.0,1.0,0.0
12132600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.6256933212280273,0.5009474158287048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8657669425010681,0.3609427511692047,0.3442980647087097,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7977764010429382,0.2792912423610687,0.1973379701375961,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7464927434921265,0.2284115701913833,0.2190384268760681,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7295986413955688,0.2116744816303253,0.965360939502716,285.1388854980469,284.95001220703125,297.9851989746094,288.2338562011719,297.4691772460937,297.2015075683594,285.1370544433594,1.0,0.5076215863227844,0.470613420009613,0.470613420009613,1.0,1.0,-2.673624038696289,0.917783260345459,1.75584077835083,0.3185983300209045,1.0,1.0,0.0,121.22550964355467,121.0,33473.03515625,0.0,1639.5477294921875,1.0,281.8558654785156,283.8648681640625,291.252197265625,293.4621887207031,293.1499938964844,293.1499938964844,281.54998779296875,35842.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739993572235107,1.0,0.0,0.0,3.987727880477905,3.987755298614502,1.0610706340230536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.30517578125,0.0,1941.0850830078125,1895.4371337890625,0.0,3160.3232421875,0.981124460697174,1.0,0.0,3.0,1.0,0.0
12132660,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6223358511924744,0.5045853853225708,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8617122173309326,0.3584756851196289,0.3419283926486969,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7946618795394897,0.278052419424057,0.196518525481224,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7443374991416931,0.2279025018215179,0.2186212241649627,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7263835668563843,0.2100831270217895,0.95854914188385,284.9272766113281,284.95001220703125,298.0647277832031,288.2391967773437,297.477294921875,297.1739501953125,284.92578125,1.0,0.5071702599525452,0.46694415807724,0.46694415807724,1.0,1.0,-2.665473461151123,0.9101213812828064,1.7553521394729614,0.3127247393131256,0.9993219375610352,0.9993219375610352,0.0,122.02184295654295,109.0,34290.91796875,0.0,1631.5703125,1.0,281.5558166503906,283.61181640625,291.26287841796875,293.519287109375,293.1499938964844,293.1499938964844,281.25,35925.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818537592887878,1.0,0.0,0.0,3.990857362747192,3.990884780883789,1.062736714629864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.18896484375,0.0,1945.8721923828125,1895.4371337890625,0.0,3233.95068359375,0.9818800687789916,1.0,0.0,3.0,1.0,0.0
12132720,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6223358511924744,0.5045853853225708,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8617122173309326,0.3584756851196289,0.3419283926486969,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7946618795394897,0.278052419424057,0.196518525481224,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7443374991416931,0.2279025018215179,0.2186212241649627,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7263835668563843,0.2100831270217895,0.95854914188385,284.9272766113281,284.95001220703125,298.0647277832031,288.2391967773437,297.477294921875,297.1739501953125,284.92578125,1.0,0.5071702599525452,0.46694415807724,0.46694415807724,1.0,1.0,-2.665473461151123,0.9101213812828064,1.7553521394729614,0.3127247393131256,0.9993219375610352,0.9993219375610352,0.0,122.02184295654295,109.0,34290.91796875,0.0,1631.5703125,1.0,281.5558166503906,283.61181640625,291.26287841796875,293.519287109375,293.1499938964844,293.1499938964844,281.25,35925.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818537592887878,1.0,0.0,0.0,3.990857362747192,3.990884780883789,1.062736714629864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.18896484375,0.0,1945.8721923828125,1895.4371337890625,0.0,3233.95068359375,0.9818800687789916,1.0,0.0,3.0,1.0,0.0
12132780,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9990000128746032,0.6187559366226196,0.4979653060436249,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8633299469947815,0.3557454645633697,0.3393589854240417,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.79691481590271,0.2767022550106048,0.1955464780330658,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7467653155326843,0.2272753566503524,0.2179851233959198,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7275005578994751,0.2083796560764312,0.950691819190979,284.7106018066406,284.95001220703125,298.1418151855469,288.2444763183594,297.4852905273437,297.1509704589844,284.7083740234375,1.0,0.5020134449005127,0.4632748663425445,0.4632748663425445,1.0,1.0,-2.6430776119232178,0.8939194679260254,1.7491581439971924,0.301772803068161,0.994347870349884,0.994347870349884,0.0,119.28345489501952,112.0,34964.01953125,0.0,1587.612548828125,1.0,281.2557983398437,283.35418701171875,291.2724304199219,293.5747375488281,293.1499938964844,293.1499938964844,280.95001220703125,36093.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907328844070435,1.0,0.0,0.0,3.988024473190308,3.988051891326904,1.0612284313538112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71240234375,0.0,1943.5228271484373,1895.4371337890625,0.0,3317.060791015625,0.9813318848609924,1.0,0.0,3.0,1.0,0.0
12132840,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9990000128746032,0.6187559366226196,0.4979653060436249,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8633299469947815,0.3557454645633697,0.3393589854240417,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.79691481590271,0.2767022550106048,0.1955464780330658,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7467653155326843,0.2272753566503524,0.2179851233959198,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7275005578994751,0.2083796560764312,0.950691819190979,284.7106018066406,284.95001220703125,298.1418151855469,288.2444763183594,297.4852905273437,297.1509704589844,284.7083740234375,1.0,0.5020134449005127,0.4632748663425445,0.4632748663425445,1.0,1.0,-2.6430776119232178,0.8939194679260254,1.7491581439971924,0.301772803068161,0.994347870349884,0.994347870349884,0.0,119.28345489501952,112.0,34964.01953125,0.0,1587.612548828125,1.0,281.2557983398437,283.35418701171875,291.2724304199219,293.5747375488281,293.1499938964844,293.1499938964844,280.95001220703125,36093.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907328844070435,1.0,0.0,0.0,3.988024473190308,3.988051891326904,1.0612284313538112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71240234375,0.0,1943.5228271484373,1895.4371337890625,0.0,3317.060791015625,0.9813318848609924,1.0,0.0,3.0,1.0,0.0
12132900,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.9990000128746032,0.6174882054328918,0.4958018064498901,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.8639251589775085,0.3546870648860931,0.3385870158672333,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.797435998916626,0.2760139405727386,0.1950681805610656,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.747454822063446,0.2269483059644699,0.2176694124937057,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574951171875,0.7275574803352356,0.2075220346450805,0.9468016028404236,284.5526733398437,284.95001220703125,298.1794128417969,288.2471008300781,297.4911193847656,297.14306640625,284.5424499511719,1.0,0.5004285573959351,0.461440235376358,0.461440235376358,1.0,1.0,-2.6339099407196045,0.8866496682167053,1.7472602128982544,0.2964021861553192,0.9901660680770874,0.9901660680770874,0.0,118.3210906982422,112.0,35781.9765625,0.0,1570.5372314453125,1.0,280.9930114746094,283.1557312011719,291.3033752441406,293.7030639648437,293.1499938964844,293.1499938964844,280.95001220703125,36196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977949023246765,1.0,0.0,0.0,3.984108209609986,3.984135627746582,1.059145347426238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0,0.0,1939.2232666015625,1895.4371337890625,0.0,3383.020751953125,0.9804826378822328,1.0,0.0,3.0,1.0,0.0
12132960,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.9990000128746032,0.615925133228302,0.49555304646492,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.8627672791481018,0.3534398078918457,0.3370515406131744,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7968454957008362,0.275287926197052,0.1945499032735824,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.7471928000450134,0.226589635014534,0.2173204123973846,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.7267160415649414,0.2066357284784317,0.9427857995033264,284.5015563964844,284.95001220703125,298.2164001464844,288.2497253417969,297.4979858398437,297.13494873046875,284.4999389648437,1.0,0.4992045760154724,0.4616434872150421,0.4616434872150421,1.0,1.0,-2.625895977020264,0.8836123943328857,1.742283582687378,0.2951136529445648,0.9866141080856324,0.9866141080856324,0.0,117.96941375732422,115.0,35792.9921875,0.0,1557.8697509765625,1.0,280.9559020996094,283.1086120605469,291.278564453125,293.6286926269531,293.1499938964844,293.1499938964844,280.6499938964844,36283.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995770812034607,1.0,0.0,0.0,3.978170394897461,3.9781978130340576,1.0559906513663009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.73193359375,0.0,1932.1578369140625,1895.4371337890625,0.0,3399.6416015625,0.9792144298553468,1.0,0.0,3.0,1.0,0.0
12133020,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.9990000128746032,0.6117416024208069,0.4972186088562011,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30108642578125,0.8599475026130676,0.3510323464870453,0.3348498940467834,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.7945289015769958,0.2738218009471893,0.1935550272464752,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.7456772923469543,0.2258527129888534,0.216659277677536,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016662597656,0.7240851521492004,0.2048482745885849,0.9349398612976074,284.301025390625,284.95001220703125,298.2885131835937,288.2549133300781,297.512451171875,297.1201171875,284.2997131347656,1.0,0.4977788031101227,0.4620500206947326,0.4620500206947326,1.0,1.0,-2.613830804824829,0.8796265125274658,1.7342042922973633,0.2937393486499786,0.9762797355651855,0.9762797355651855,0.0,118.04093170166016,103.0,36687.05078125,0.0,1541.600830078125,1.0,280.65594482421875,282.87176513671875,291.2868957519531,293.6906433105469,293.1499938964844,293.1499938964844,280.3500061035156,36493.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090521335601808,1.0,0.0,0.0,3.960646152496338,3.960673332214356,1.0467075526321423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.39990234375,0.0,1911.031005859375,1895.4371337890625,0.0,3487.804931640625,0.975378692150116,1.0,0.0,3.0,1.0,0.0
12133080,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.9990000128746032,0.6117416024208069,0.4972186088562011,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30108642578125,0.8599475026130676,0.3510323464870453,0.3348498940467834,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.7945289015769958,0.2738218009471893,0.1935550272464752,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.7456772923469543,0.2258527129888534,0.216659277677536,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016662597656,0.7240851521492004,0.2048482745885849,0.9349398612976074,284.301025390625,284.95001220703125,298.2885131835937,288.2549133300781,297.512451171875,297.1201171875,284.2997131347656,1.0,0.4977788031101227,0.4620500206947326,0.4620500206947326,1.0,1.0,-2.613830804824829,0.8796265125274658,1.7342042922973633,0.2937393486499786,0.9762797355651855,0.9762797355651855,0.0,118.04093170166016,103.0,36687.05078125,0.0,1541.600830078125,1.0,280.65594482421875,282.87176513671875,291.2868957519531,293.6906433105469,293.1499938964844,293.1499938964844,280.3500061035156,36493.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090521335601808,1.0,0.0,0.0,3.960646152496338,3.960673332214356,1.0467075526321423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.39990234375,0.0,1911.031005859375,1895.4371337890625,0.0,3487.804931640625,0.975378692150116,1.0,0.0,3.0,1.0,0.0
12133140,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1288757324219,0.9990000128746032,0.6088991165161133,0.4933833479881286,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.8612179756164551,0.3493375182151794,0.3337574601173401,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13153076171875,0.7957351207733154,0.2728934288024902,0.1929127126932144,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.7469998002052307,0.2253639101982116,0.2161930203437805,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13348388671875,0.7246082425117493,0.2037266045808792,0.9298891425132751,284.12994384765625,284.95001220703125,298.33062744140625,288.2580261230469,297.52166748046875,297.1129455566406,284.12255859375,1.0,0.4946528375148773,0.4622939229011535,0.4622939229011535,1.0,1.0,-2.600525140762329,0.8747973442077637,1.7257277965545654,0.2920467853546142,0.9681420922279358,0.9681420922279358,0.0,116.4665756225586,103.0,37496.546875,0.0,1516.4698486328125,1.0,280.3794250488281,282.6618957519531,291.3164978027344,293.8096008300781,293.1499938964844,293.1499938964844,280.3500061035156,36649.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175537824630736,1.0,0.0,0.0,3.94600772857666,3.9460349082946777,1.0389846920588752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.90478515625,0.0,1893.3580322265625,1895.4371337890625,0.0,3566.56640625,0.9721449613571168,1.0,0.0,3.0,1.0,0.0
12133200,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948486328125,0.9990000128746032,0.6074244379997253,0.4892350137233734,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.8623760938644409,0.3483378291130066,0.3322989642620086,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.7973427176475525,0.2722550332546234,0.1924189180135727,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958557128906,0.7485857605934143,0.225018098950386,0.2158083468675613,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.7256068587303162,0.2029575556516647,0.9261784553527832,284.0951538085937,284.95001220703125,298.35821533203125,288.26007080078125,297.52813720703125,297.1089782714844,284.0930480957031,1.0,0.49186971783638,0.4624565243721008,0.4624565243721008,1.0,1.0,-2.5882773399353027,0.8702389001846313,1.7180383205413818,0.2902469635009765,0.9631916284561156,0.9631916284561156,0.0,114.84207153320312,106.0,37412.45703125,0.0,1492.7738037109375,1.0,280.3560485839844,282.63140869140625,291.29254150390625,293.7462463378906,293.1499938964844,293.1499938964844,280.04998779296875,36736.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186895489692688,1.0,0.0,0.0,3.934336185455322,3.93436336517334,1.0328475354981492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.0263671875,0.0,1879.05029296875,1895.4371337890625,0.0,3577.059814453125,0.969582974910736,1.0,0.0,3.0,1.0,0.0
12133260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904113769531,0.9990000128746032,0.6040061116218567,0.485916405916214,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.8622119426727295,0.3458351790904999,0.3298551440238952,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.797558605670929,0.2706214487552643,0.1912645548582077,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7492510080337524,0.2241270840167999,0.2149415463209152,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.7249926328659058,0.2010264992713928,0.9173840880393982,283.890625,284.95001220703125,298.4254455566406,288.26519775390625,297.5447998046875,297.1005859375,283.88916015625,1.0,0.4884655773639679,0.4627352356910705,0.4627352356910705,1.0,1.0,-2.5683438777923584,0.8628751039505005,1.7054686546325684,0.2870970368385315,0.9473546147346495,0.9473546147346495,0.0,113.1976318359375,109.0,38127.49609375,0.0,1459.0244140625,1.0,280.0563659667969,282.3963623046875,291.29327392578125,293.7904968261719,293.1499938964844,293.1499938964844,279.75,37021.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273003339767456,1.0,0.0,0.0,3.8975305557250977,3.897557258605957,1.01361331417138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.55029296875,0.0,1834.553955078125,1895.4371337890625,0.0,3656.37109375,0.9614601135253906,1.0,0.0,3.0,1.0,0.0
