time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904113769531,0.9990000128746032,0.6040061116218567,0.485916405916214,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.8622119426727295,0.3458351790904999,0.3298551440238952,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.797558605670929,0.2706214487552643,0.1912645548582077,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7492510080337524,0.2241270840167999,0.2149415463209152,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.7249926328659058,0.2010264992713928,0.9173840880393982,283.890625,284.95001220703125,298.4254455566406,288.26519775390625,297.5447998046875,297.1005859375,283.88916015625,1.0,0.4884655773639679,0.4627352356910705,0.4627352356910705,1.0,1.0,-2.5683438777923584,0.8628751039505005,1.7054686546325684,0.2870970368385315,0.9473546147346495,0.9473546147346495,0.0,113.1976318359375,109.0,38127.49609375,0.0,1459.0244140625,1.0,280.0563659667969,282.3963623046875,291.29327392578125,293.7904968261719,293.1499938964844,293.1499938964844,279.75,37021.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273003339767456,1.0,0.0,0.0,3.8975305557250977,3.897557258605957,1.01361331417138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.55029296875,0.0,1834.553955078125,1895.4371337890625,0.0,3656.37109375,0.9614601135253906,1.0,0.0,3.0,1.0,0.0
12133380,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959228515625,0.9990000128746032,0.5991876125335693,0.4869555830955505,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6961364746094,0.8596389889717102,0.3434279561042785,0.3275811374187469,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6963195800781,0.795320987701416,0.2689374983310699,0.1901109665632248,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.7477834224700928,0.2231897562742233,0.2140812575817108,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966552734375,0.7223632335662842,0.1990531086921692,0.9086684584617616,283.69610595703125,284.95001220703125,298.490234375,288.270263671875,297.5619201660156,297.0939025878906,283.695068359375,1.0,0.486569195985794,0.4630139172077179,0.4630139172077179,1.0,1.0,-2.553964376449585,0.8576992154121399,1.6962652206420898,0.2849952280521393,0.9290045499801636,0.9290045499801636,0.0,113.00796508789062,97.0,38914.14453125,0.0,1439.2998046875,1.0,279.7565612792969,282.1745910644531,291.2967834472656,293.8407592773437,293.1499938964844,293.1499938964844,279.45001220703125,37351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354643821716307,1.0,0.0,0.0,3.848600149154663,3.848626375198364,9.883228813123424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.65478515625,0.0,1776.2152099609375,1895.4371337890625,0.0,3731.124267578125,0.9506552815437316,1.0,0.0,3.0,1.0,0.0
12133440,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959228515625,0.9990000128746032,0.5991876125335693,0.4869555830955505,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6961364746094,0.8596389889717102,0.3434279561042785,0.3275811374187469,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6963195800781,0.795320987701416,0.2689374983310699,0.1901109665632248,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.7477834224700928,0.2231897562742233,0.2140812575817108,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966552734375,0.7223632335662842,0.1990531086921692,0.9086684584617616,283.69610595703125,284.95001220703125,298.490234375,288.270263671875,297.5619201660156,297.0939025878906,283.695068359375,1.0,0.486569195985794,0.4630139172077179,0.4630139172077179,1.0,1.0,-2.553964376449585,0.8576992154121399,1.6962652206420898,0.2849952280521393,0.9290045499801636,0.9290045499801636,0.0,113.00796508789062,97.0,38914.14453125,0.0,1439.2998046875,1.0,279.7565612792969,282.1745910644531,291.2967834472656,293.8407592773437,293.1499938964844,293.1499938964844,279.45001220703125,37351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354643821716307,1.0,0.0,0.0,3.848600149154663,3.848626375198364,9.883228813123424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.65478515625,0.0,1776.2152099609375,1895.4371337890625,0.0,3731.124267578125,0.9506552815437316,1.0,0.0,3.0,1.0,0.0
12133500,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5491638183594,0.9990000128746032,0.5965051651000977,0.483711838722229,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55126953125,0.8608839511871338,0.3422875702381134,0.3268307745456695,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.552978515625,0.796283483505249,0.2680836319923401,0.1895111501216888,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546569824219,0.7488530278205872,0.2227046638727188,0.213610827922821,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.555908203125,0.7227300405502319,0.1980427354574203,0.9040846824645996,283.5507202148437,284.95001220703125,298.521728515625,288.2727966308594,297.57080078125,297.0917053222656,283.5399780273437,1.0,0.4838494956493377,0.4631532728672027,0.4631532728672027,1.0,1.0,-2.542386054992676,0.8533422350883484,1.6890437602996826,0.2833401262760162,0.9182841777801514,0.9182841777801514,0.0,111.69245147705078,97.0,39704.78125,0.0,1418.509033203125,1.0,279.4965209960937,281.9981689453125,291.3256225585937,293.96978759765625,293.1499938964844,293.1499938964844,279.45001220703125,37550.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420652389526368,1.0,0.0,0.0,3.8191184997558594,3.819144487380981,9.732391390571138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.53564453125,0.0,1741.7269287109375,1895.4371337890625,0.0,3791.20654296875,0.9441226124763488,1.0,0.0,3.0,1.0,0.0
12133560,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977722167969,0.9990000128746032,0.594302773475647,0.4784368872642517,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49810791015625,0.8625128269195557,0.340836226940155,0.3251203000545501,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4983825683594,0.7983022928237915,0.2671774625778198,0.1888327300548553,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986572265625,0.7508565783500671,0.2221758663654327,0.2130520194768905,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988708496094,0.7239526510238647,0.196991428732872,0.8990938067436218,283.498046875,284.95001220703125,298.5526123046875,288.2753295898437,297.5784912109375,297.0882263183594,283.4961853027344,1.0,0.4802638292312622,0.4633529484272003,0.4633529484272003,1.0,1.0,-2.526514768600464,0.847389817237854,1.6791250705718994,0.2809428870677948,0.9080272912979126,0.9080272912979126,0.0,109.66067504882812,100.0,39551.83984375,0.0,1389.30859375,1.0,279.45684814453125,281.95623779296875,291.3014831542969,293.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,37745.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436154365539552,1.0,0.0,0.0,3.7852277755737305,3.7852532863616943,9.560427542965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1702.4315185546875,1895.4371337890625,0.0,3805.267333984375,0.9366790056228638,1.0,0.0,3.0,1.0,0.0
12133620,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30548095703125,0.9990000128746032,0.5904554128646851,0.4746051728725433,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3056640625,0.8628129959106445,0.3385739922523498,0.3228554129600525,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3058166503906,0.7986488938331604,0.2653863430023193,0.187557578086853,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30596923828125,0.7516380548477173,0.2211353033781051,0.2120308578014373,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3061218261719,0.7233908772468567,0.1949397027492523,0.8896695971488953,283.3056335449219,284.95001220703125,298.612548828125,288.2803649902344,297.5940856933594,297.0819702148437,283.3047790527344,1.0,0.4765345454216003,0.4637523591518402,0.4637523591518402,1.0,1.0,-2.505093574523926,0.8396356105804443,1.6654579639434814,0.2776808738708496,0.884490966796875,0.884490966796875,0.0,107.8589096069336,103.0,40139.203125,0.0,1354.4432373046875,1.0,279.1573791503906,281.7481384277344,291.3016967773437,293.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,38216.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950659155845642,1.0,0.0,0.0,3.704253673553467,3.704278707504273,9.155767202173593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.6025390625,0.0,1611.19970703125,1895.4371337890625,0.0,3868.898681640625,0.9188737273216248,1.0,0.0,3.0,1.0,0.0
12133680,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30548095703125,0.9990000128746032,0.5904554128646851,0.4746051728725433,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3056640625,0.8628129959106445,0.3385739922523498,0.3228554129600525,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3058166503906,0.7986488938331604,0.2653863430023193,0.187557578086853,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30596923828125,0.7516380548477173,0.2211353033781051,0.2120308578014373,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3061218261719,0.7233908772468567,0.1949397027492523,0.8896695971488953,283.3056335449219,284.95001220703125,298.612548828125,288.2803649902344,297.5940856933594,297.0819702148437,283.3047790527344,1.0,0.4765345454216003,0.4637523591518402,0.4637523591518402,1.0,1.0,-2.505093574523926,0.8396356105804443,1.6654579639434814,0.2776808738708496,0.884490966796875,0.884490966796875,0.0,107.8589096069336,103.0,40139.203125,0.0,1354.4432373046875,1.0,279.1573791503906,281.7481384277344,291.3016967773437,293.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,38216.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950659155845642,1.0,0.0,0.0,3.704253673553467,3.704278707504273,9.155767202173593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.6025390625,0.0,1611.19970703125,1895.4371337890625,0.0,3868.898681640625,0.9188737273216248,1.0,0.0,3.0,1.0,0.0
12133740,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5182800292969,0.9990000128746032,0.5885220170021057,0.4714723825454712,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5176086425781,0.868402361869812,0.3452885746955871,0.3270020186901092,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5170288085937,0.7993898987770081,0.264790803194046,0.1868240237236023,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165405273437,0.7526898980140686,0.2209748327732086,0.2115474194288253,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.723118245601654,0.1937299966812133,0.8827280402183533,283.51776123046875,284.95001220703125,298.6700744628906,288.28533935546875,297.6166076660156,297.0865478515625,283.5214538574219,1.0,0.4747185111045837,0.4641517400741577,0.4641517400741577,1.0,1.0,-2.49649429321289,0.8369919657707214,1.659502387046814,0.276636391878128,0.8670122623443604,0.8670122623443604,0.0,106.68492889404295,106.0,38837.23828125,0.0,1338.680908203125,1.0,279.4422607421875,282.00152587890625,291.21173095703125,293.6841735839844,293.1499938964844,293.1499938964844,279.75,38270.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313854575157166,1.0,0.0,0.0,3.618629693984986,3.6186537742614746,8.737387702240085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.48779296875,0.0,1515.3922119140625,1895.4371337890625,0.0,3693.833984375,0.8998728394508362,1.0,0.0,3.0,1.0,0.0
12133800,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5182800292969,0.9990000128746032,0.5885220170021057,0.4714723825454712,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5176086425781,0.868402361869812,0.3452885746955871,0.3270020186901092,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5170288085937,0.7993898987770081,0.264790803194046,0.1868240237236023,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165405273437,0.7526898980140686,0.2209748327732086,0.2115474194288253,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.723118245601654,0.1937299966812133,0.8827280402183533,283.51776123046875,284.95001220703125,298.6700744628906,288.28533935546875,297.6166076660156,297.0865478515625,283.5214538574219,1.0,0.4747185111045837,0.4641517400741577,0.4641517400741577,1.0,1.0,-2.49649429321289,0.8369919657707214,1.659502387046814,0.276636391878128,0.8670122623443604,0.8670122623443604,0.0,106.68492889404295,106.0,38837.23828125,0.0,1338.680908203125,1.0,279.4422607421875,282.00152587890625,291.21173095703125,293.6841735839844,293.1499938964844,293.1499938964844,279.75,38270.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313854575157166,1.0,0.0,0.0,3.618629693984986,3.6186537742614746,8.737387702240085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.48779296875,0.0,1515.3922119140625,1895.4371337890625,0.0,3693.833984375,0.8998728394508362,1.0,0.0,3.0,1.0,0.0
12133860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76141357421875,0.9990000128746032,0.5892016887664795,0.4685510694980621,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.8765169382095337,0.3529413640499115,0.3340714871883392,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.8014382719993591,0.2654150724411011,0.1870577186346054,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.7548250555992126,0.2217913419008255,0.212084874510765,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.7239850163459778,0.1935232132673263,0.8806431889533997,283.7608642578125,284.95001220703125,298.7252197265625,288.290283203125,297.643798828125,297.0985107421875,283.76513671875,1.0,0.4747485518455505,0.4646534025669098,0.4646534025669098,1.0,1.0,-2.499891757965088,0.8393142223358154,1.6605775356292725,0.2779559195041656,0.8530507683753967,0.8530507683753967,0.0,105.97208404541016,109.0,37741.8203125,0.0,1339.885986328125,1.0,279.7411499023437,282.2842712402344,291.20465087890625,293.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106324315071106,1.0,0.0,0.0,3.5376880168914795,3.5377113819122314,8.350882580998586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.1513671875,0.0,1427.260986328125,1895.4371337890625,0.0,3502.47216796875,0.8818132281303406,1.0,0.0,3.0,1.0,0.0
12133920,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76141357421875,0.9990000128746032,0.5892016887664795,0.4685510694980621,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.8765169382095337,0.3529413640499115,0.3340714871883392,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.8014382719993591,0.2654150724411011,0.1870577186346054,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.7548250555992126,0.2217913419008255,0.212084874510765,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.7239850163459778,0.1935232132673263,0.8806431889533997,283.7608642578125,284.95001220703125,298.7252197265625,288.290283203125,297.643798828125,297.0985107421875,283.76513671875,1.0,0.4747485518455505,0.4646534025669098,0.4646534025669098,1.0,1.0,-2.499891757965088,0.8393142223358154,1.6605775356292725,0.2779559195041656,0.8530507683753967,0.8530507683753967,0.0,105.97208404541016,109.0,37741.8203125,0.0,1339.885986328125,1.0,279.7411499023437,282.2842712402344,291.20465087890625,293.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106324315071106,1.0,0.0,0.0,3.5376880168914795,3.5377113819122314,8.350882580998586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.1513671875,0.0,1427.260986328125,1895.4371337890625,0.0,3502.47216796875,0.8818132281303406,1.0,0.0,3.0,1.0,0.0
12133980,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.9990000128746032,0.5910775065422058,0.4671067297458648,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.8842560648918152,0.3612781167030334,0.3417556285858154,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.8034167885780334,0.2666742503643036,0.1878286004066467,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7569509148597717,0.2231873869895935,0.2132658511400222,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.7249848246574402,0.1939467787742614,0.8818419575691223,284.0050964355469,284.95001220703125,298.7779846191406,288.295166015625,297.6708679199219,297.11090087890625,284.0094299316406,1.0,0.4762595593929291,0.4651550650596618,0.4651550650596618,1.0,1.0,-2.5111677646636963,0.8447902798652649,1.6663775444030762,0.2806895971298218,0.8423543572425842,0.8423543572425842,0.0,105.9325942993164,112.0,36818.46484375,0.0,1353.8516845703125,1.0,280.0404052734375,282.5724182128906,291.22564697265625,293.5421447753906,293.1499938964844,293.1499938964844,280.3500061035156,37881.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938236236572266,1.0,0.0,0.0,3.465944290161133,3.4659669399261475,8.015607591005391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.822265625,0.0,1351.2432861328125,1895.4371337890625,0.0,3345.94677734375,0.8657405376434326,1.0,0.0,3.0,1.0,0.0
12134040,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.9990000128746032,0.5910775065422058,0.4671067297458648,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.8842560648918152,0.3612781167030334,0.3417556285858154,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.8034167885780334,0.2666742503643036,0.1878286004066467,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7569509148597717,0.2231873869895935,0.2132658511400222,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.7249848246574402,0.1939467787742614,0.8818419575691223,284.0050964355469,284.95001220703125,298.7779846191406,288.295166015625,297.6708679199219,297.11090087890625,284.0094299316406,1.0,0.4762595593929291,0.4651550650596618,0.4651550650596618,1.0,1.0,-2.5111677646636963,0.8447902798652649,1.6663775444030762,0.2806895971298218,0.8423543572425842,0.8423543572425842,0.0,105.9325942993164,112.0,36818.46484375,0.0,1353.8516845703125,1.0,280.0404052734375,282.5724182128906,291.22564697265625,293.5421447753906,293.1499938964844,293.1499938964844,280.3500061035156,37881.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938236236572266,1.0,0.0,0.0,3.465944290161133,3.4659669399261475,8.015607591005391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.822265625,0.0,1351.2432861328125,1895.4371337890625,0.0,3345.94677734375,0.8657405376434326,1.0,0.0,3.0,1.0,0.0
12134100,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.9990000128746032,0.5921823382377625,0.467199444770813,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.8873822093009949,0.3654220402240753,0.3453685641288757,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.8040781021118164,0.2674354016780853,0.1883181482553482,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.7577512264251709,0.2240173071622848,0.2139991521835327,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16131591796875,0.7252851128578186,0.1943029463291168,0.8831968307495117,284.16766357421875,284.95001220703125,298.803466796875,288.297607421875,297.6845092773437,297.1175537109375,284.1809997558594,1.0,0.4774604737758636,0.4654059112071991,0.4654059112071991,1.0,1.0,-2.518714904785156,0.8482921719551086,1.6704227924346924,0.2824066579341888,0.8387033343315125,0.8387033343315125,0.0,106.20301055908205,112.0,36026.18359375,0.0,1364.5330810546875,1.0,280.2930603027344,282.77606201171875,291.211669921875,293.43170166015625,293.1499938964844,293.1499938964844,280.3500061035156,37707.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844747543334961,1.0,0.0,0.0,3.4343090057373047,3.434331178665161,7.86995087764808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.33056640625,0.0,1318.1993408203125,1895.4371337890625,0.0,3258.50048828125,0.8586604595184326,1.0,0.0,3.0,1.0,0.0
12134160,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.9990000128746032,0.5934203267097473,0.4672245979309082,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2476806640625,0.8913298845291138,0.3700354099273681,0.3498885631561279,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.804921567440033,0.2683078050613403,0.1889064610004425,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.246337890625,0.7587222456932068,0.2249489426612854,0.2148491740226745,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457580566406,0.7257570028305054,0.1947623193264007,0.8851022720336914,284.24774169921875,284.95001220703125,298.8283386230469,288.3000183105469,297.6982421875,297.12506103515625,284.2520751953125,1.0,0.478944718837738,0.4653401970863342,0.4653401970863342,1.0,1.0,-2.528190851211548,0.8520050048828125,1.6761858463287354,0.2838980853557586,0.8348738551139832,0.8348738551139832,0.0,106.5190200805664,115.0,35979.09375,0.0,1377.92529296875,1.0,280.3396911621094,282.8568420410156,291.2464294433594,293.5106811523437,293.1499938964844,293.1499938964844,280.6499938964844,37541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804459571838379,1.0,0.0,0.0,3.4067509174346924,3.4067728519439697,7.744155823274923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.53271484375,0.0,1289.7738037109375,1895.4371337890625,0.0,3220.759765625,0.8523996472358704,1.0,0.0,3.0,1.0,0.0
12134220,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9990000128746032,0.595857560634613,0.4687205553054809,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.8976902365684509,0.3790883123874664,0.3583514094352722,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8059122562408447,0.2702057957649231,0.1901949644088745,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.7600788474082947,0.2269688993692398,0.2167125046253204,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.7262086868286133,0.195837989449501,0.8897243738174438,284.4869384765625,284.95001220703125,298.8763427734375,288.3048095703125,297.7252197265625,297.1402587890625,284.4911804199219,1.0,0.4825448393821716,0.4652087688446045,0.4652087688446045,1.0,1.0,-2.5494930744171143,0.8602880835533142,1.6892049312591553,0.2872364223003387,0.8305546045303345,0.8305546045303345,0.0,107.63523864746094,118.0,35212.703125,0.0,1410.1163330078125,1.0,280.63916015625,283.13531494140625,291.26141357421875,293.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,37147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691364526748657,1.0,0.0,0.0,3.362348794937134,3.362370491027832,7.543603715021163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.931640625,0.0,1243.9791259765625,1895.4371337890625,0.0,3114.710205078125,0.8422874808311462,1.0,0.0,3.0,1.0,0.0
12134280,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9990000128746032,0.595857560634613,0.4687205553054809,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.8976902365684509,0.3790883123874664,0.3583514094352722,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8059122562408447,0.2702057957649231,0.1901949644088745,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.7600788474082947,0.2269688993692398,0.2167125046253204,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.7262086868286133,0.195837989449501,0.8897243738174438,284.4869384765625,284.95001220703125,298.8763427734375,288.3048095703125,297.7252197265625,297.1402587890625,284.4911804199219,1.0,0.4825448393821716,0.4652087688446045,0.4652087688446045,1.0,1.0,-2.5494930744171143,0.8602880835533142,1.6892049312591553,0.2872364223003387,0.8305546045303345,0.8305546045303345,0.0,107.63523864746094,118.0,35212.703125,0.0,1410.1163330078125,1.0,280.63916015625,283.13531494140625,291.26141357421875,293.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,37147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691364526748657,1.0,0.0,0.0,3.362348794937134,3.362370491027832,7.543603715021163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.931640625,0.0,1243.9791259765625,1895.4371337890625,0.0,3114.710205078125,0.8422874808311462,1.0,0.0,3.0,1.0,0.0
12134340,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9990000128746032,0.5975009799003601,0.4705394804477691,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9012996554374696,0.3855542540550232,0.3639671504497528,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.8062276244163513,0.2716269493103027,0.1911528259515762,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.7606966495513916,0.2284645289182663,0.2180909812450409,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7262606620788574,0.1966838091611862,0.8933839797973633,284.6865234375,284.95001220703125,298.9076232910156,288.3080139160156,297.7433776855469,297.1508178710937,284.6949157714844,1.0,0.4853971004486084,0.4651193916797638,0.4651193916797638,1.0,1.0,-2.5656275749206543,0.8665769100189209,1.6990506649017334,0.2897960543632507,0.8299170136451721,0.8299170136451721,0.0,108.67743682861328,118.0,34552.16015625,0.0,1435.6767578125,1.0,280.91717529296875,283.373291015625,291.2488098144531,293.3974304199219,293.1499938964844,293.1499938964844,280.95001220703125,36831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599697947502136,1.0,0.0,0.0,3.3414576053619385,3.3414788246154785,7.450153134413995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.87890625,0.0,1221.925537109375,1895.4371337890625,0.0,3028.7216796875,0.8374506235122681,1.0,0.0,3.0,1.0,0.0
12134400,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.9990000128746032,0.5982626676559448,0.471297025680542,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.9034726023674012,0.3884882926940918,0.3671132922172546,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8064982891082764,0.2723253071308136,0.1916501373052597,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7610979676246643,0.2291974425315857,0.2187918424606323,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7263877987861633,0.1971095651388168,0.8953292369842529,284.72637939453125,284.95001220703125,298.9219665527344,288.3095092773437,297.7518310546875,297.1558532714844,284.73052978515625,1.0,0.4868532717227936,0.4650773406028747,0.4650773406028747,1.0,1.0,-2.574094533920288,0.8698838949203491,1.704210638999939,0.2911624908447265,0.8294194936752319,0.8294194936752319,0.0,109.17218017578124,121.0,34610.3203125,0.0,1448.9754638671875,1.0,280.938720703125,283.4124755859375,291.2734069824219,293.45135498046875,293.1499938964844,293.1499938964844,281.25,36717.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591842651367188,1.0,0.0,0.0,3.334145784378052,3.334167242050171,7.417584697577695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.9814453125,0.0,1214.239013671875,1895.4371337890625,0.0,3021.3544921875,0.8357154726982117,1.0,0.0,3.0,1.0,0.0
12134460,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6006708741188049,0.4745987355709076,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9091784358024596,0.3982279896736145,0.3762485682964325,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8068801164627075,0.2746587693691253,0.1932630687952041,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7619429230690002,0.2316193431615829,0.2210663110017776,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7264326810836792,0.1985562741756439,0.901781678199768,284.96417236328125,284.95001220703125,298.9652099609375,288.3141174316406,297.77740478515625,297.1715393066406,284.968017578125,1.0,0.491720587015152,0.4646037220954895,0.4646037220954895,1.0,1.0,-2.601459503173828,0.8799318671226501,1.7215276956558228,0.2949367761611938,0.8314593434333801,0.8314593434333801,0.0,111.01959991455078,124.0,34114.09765625,0.0,1493.5938720703125,1.0,281.2384948730469,283.6858825683594,291.2861328125,293.4330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36269.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508591651916504,1.0,0.0,0.0,3.3229353427886963,3.322956323623657,7.367787020484684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.17626953125,0.0,1200.6650390625,1895.4371337890625,0.0,2943.318359375,0.8328673839569092,1.0,0.0,3.0,1.0,0.0
12134520,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6006708741188049,0.4745987355709076,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9091784358024596,0.3982279896736145,0.3762485682964325,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8068801164627075,0.2746587693691253,0.1932630687952041,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7619429230690002,0.2316193431615829,0.2210663110017776,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7264326810836792,0.1985562741756439,0.901781678199768,284.96417236328125,284.95001220703125,298.9652099609375,288.3141174316406,297.77740478515625,297.1715393066406,284.968017578125,1.0,0.491720587015152,0.4646037220954895,0.4646037220954895,1.0,1.0,-2.601459503173828,0.8799318671226501,1.7215276956558228,0.2949367761611938,0.8314593434333801,0.8314593434333801,0.0,111.01959991455078,124.0,34114.09765625,0.0,1493.5938720703125,1.0,281.2384948730469,283.6858825683594,291.2861328125,293.4330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36269.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508591651916504,1.0,0.0,0.0,3.3229353427886963,3.322956323623657,7.367787020484684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.17626953125,0.0,1200.6650390625,1895.4371337890625,0.0,2943.318359375,0.8328673839569092,1.0,0.0,3.0,1.0,0.0
12134580,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9990000128746032,0.6030584573745728,0.4784943163394928,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.9147055745124816,0.408085435628891,0.3855328857898712,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.807105302810669,0.2771696150302887,0.1950106918811798,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.762650191783905,0.234202355146408,0.223506897687912,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.7263743281364441,0.2001479268074035,0.9089472889900208,285.1949462890625,284.95001220703125,299.0061340332031,288.3186340332031,297.8020324707031,297.1868896484375,285.198486328125,1.0,0.4970217943191528,0.4641301333904266,0.4641301333904266,1.0,1.0,-2.630936861038208,0.8907802700996399,1.740156650543213,0.2990525066852569,0.8365299105644226,0.8365299105644226,0.0,113.12503051757812,127.0,33660.50390625,0.0,1543.11572265625,1.0,281.5384521484375,283.94976806640625,291.2967529296875,293.41607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35829.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437795639038086,1.0,0.0,0.0,3.328446865081787,3.328467845916748,7.392248448923056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.28173828125,0.0,1202.8226318359375,1895.4371337890625,0.0,2877.04736328125,0.8337094783782959,1.0,0.0,3.0,1.0,0.0
12134640,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9990000128746032,0.6030584573745728,0.4784943163394928,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.9147055745124816,0.408085435628891,0.3855328857898712,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.807105302810669,0.2771696150302887,0.1950106918811798,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.762650191783905,0.234202355146408,0.223506897687912,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.7263743281364441,0.2001479268074035,0.9089472889900208,285.1949462890625,284.95001220703125,299.0061340332031,288.3186340332031,297.8020324707031,297.1868896484375,285.198486328125,1.0,0.4970217943191528,0.4641301333904266,0.4641301333904266,1.0,1.0,-2.630936861038208,0.8907802700996399,1.740156650543213,0.2990525066852569,0.8365299105644226,0.8365299105644226,0.0,113.12503051757812,127.0,33660.50390625,0.0,1543.11572265625,1.0,281.5384521484375,283.94976806640625,291.2967529296875,293.41607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35829.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437795639038086,1.0,0.0,0.0,3.328446865081787,3.328467845916748,7.392248448923056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.28173828125,0.0,1202.8226318359375,1895.4371337890625,0.0,2877.04736328125,0.8337094783782959,1.0,0.0,3.0,1.0,0.0
12134700,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9990000128746032,0.6042146682739258,0.4808551371097564,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.9167896509170532,0.4128494262695312,0.3897531926631927,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.807017982006073,0.2784713804721832,0.1959099173545837,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.7628236413002014,0.2355373501777649,0.2247640043497085,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.726193904876709,0.2009841799736023,0.9126982688903807,285.3555603027344,284.95001220703125,299.0257263183594,288.32086181640625,297.81378173828125,297.19415283203125,285.369140625,1.0,0.4997892677783966,0.4638933539390564,0.4638933539390564,1.0,1.0,-2.645942449569702,0.8963016867637634,1.7496408224105835,0.3011578619480133,0.8407660722732544,0.8407660722732544,0.0,114.31275939941406,127.0,33184.44921875,0.0,1569.230712890625,1.0,281.78924560546875,284.140869140625,291.2758178710937,293.31622314453125,293.1499938964844,293.1499938964844,281.8500061035156,35599.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381989002227783,1.0,0.0,0.0,3.3370141983032227,3.337035179138184,7.43035286632221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.98046875,0.0,1209.30078125,1895.4371337890625,0.0,2824.892333984375,0.8354552388191223,1.0,0.0,3.0,1.0,0.0
12134760,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.9990000128746032,0.6055252552032471,0.4827058017253876,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9202342629432678,0.4184029698371887,0.3950822353363037,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.80732661485672,0.2798765003681183,0.1968873888254165,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.7633544206619263,0.23695670068264,0.2261031419038772,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.7263360619544983,0.2018968611955642,0.9167912006378174,285.4353332519531,284.95001220703125,299.0447082519531,288.3230285644531,297.8257141113281,297.20220947265625,285.4388427734375,1.0,0.5026667714118958,0.4635303914546966,0.4635303914546966,1.0,1.0,-2.6622700691223145,0.9021106958389282,1.7601593732833862,0.3032383620738983,0.8448593616485596,0.8448593616485596,0.0,115.40599060058594,130.0,33344.3125,0.0,1597.0457763671875,1.0,281.83856201171875,284.2117919921875,291.3064270019531,293.4039611816406,293.1499938964844,293.1499938964844,282.1499938964844,35390.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376334309577942,1.0,0.0,0.0,3.350417137145996,3.350438356399536,7.49016010104242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.04248046875,0.0,1220.523681640625,1895.4371337890625,0.0,2819.6123046875,0.8381970524787903,1.0,0.0,3.0,1.0,0.0
12134820,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.9990000128746032,0.6083824634552002,0.4867182970046997,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.926638126373291,0.4296223223209381,0.4055375754833221,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8078959584236145,0.2828489243984222,0.1989416480064392,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7643765211105347,0.2399370968341827,0.2289034724235534,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.7266029715538025,0.2038498669862747,0.9255118370056152,285.6852111816406,284.95001220703125,299.0809631347656,288.3273010253906,297.84912109375,297.2184143066406,285.6883544921875,1.0,0.5086362361907959,0.4628045260906219,0.4628045260906219,1.0,1.0,-2.6959657669067383,0.9140797853469848,1.781886100769043,0.3075405061244964,0.8566465377807617,0.8566465377807617,0.0,117.73651123046876,133.0,33155.03515625,0.0,1655.75634765625,1.0,282.13897705078125,284.47265625,291.3185729980469,293.40301513671875,293.1499938964844,293.1499938964844,282.45001220703125,34958.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330358862876892,1.0,0.0,0.0,3.388728380203247,3.388749837875366,7.66243601901806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.08349609375,0.0,1254.2215576171875,1895.4371337890625,0.0,2776.724365234375,0.8463271260261536,1.0,0.0,3.0,1.0,0.0
12134880,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.9990000128746032,0.6083824634552002,0.4867182970046997,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.926638126373291,0.4296223223209381,0.4055375754833221,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8078959584236145,0.2828489243984222,0.1989416480064392,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7643765211105347,0.2399370968341827,0.2289034724235534,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.7266029715538025,0.2038498669862747,0.9255118370056152,285.6852111816406,284.95001220703125,299.0809631347656,288.3273010253906,297.84912109375,297.2184143066406,285.6883544921875,1.0,0.5086362361907959,0.4628045260906219,0.4628045260906219,1.0,1.0,-2.6959657669067383,0.9140797853469848,1.781886100769043,0.3075405061244964,0.8566465377807617,0.8566465377807617,0.0,117.73651123046876,133.0,33155.03515625,0.0,1655.75634765625,1.0,282.13897705078125,284.47265625,291.3185729980469,293.40301513671875,293.1499938964844,293.1499938964844,282.45001220703125,34958.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330358862876892,1.0,0.0,0.0,3.388728380203247,3.388749837875366,7.66243601901806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.08349609375,0.0,1254.2215576171875,1895.4371337890625,0.0,2776.724365234375,0.8463271260261536,1.0,0.0,3.0,1.0,0.0
12134940,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.6116152405738831,0.4907398521900177,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.933171808719635,0.441156268119812,0.4163355827331543,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8086612820625305,0.2860367894172668,0.2011555731296539,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7655863165855408,0.2431093007326126,0.2318943440914154,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.7270570397377014,0.2059752941131591,0.9350486397743224,285.9292297363281,284.95001220703125,299.1148986816406,288.3314208984375,297.8721008300781,297.2351379394531,285.9320068359375,1.0,0.5148869156837463,0.4620786309242248,0.4620786309242248,1.0,1.0,-2.731487989425659,0.926732063293457,1.8047558069229128,0.312127947807312,0.8716561198234558,0.8716561198234558,0.0,120.15988159179688,136.0,32987.26953125,0.0,1718.9228515625,1.0,282.439453125,284.7261657714844,291.32916259765625,293.4037475585937,293.1499938964844,293.1499938964844,282.75,34568.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297423720359802,1.0,0.0,0.0,3.441685676574707,3.4417073726654053,7.903796017671993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.77685546875,0.0,1303.425537109375,1895.4371337890625,0.0,2746.047607421875,0.857776939868927,1.0,0.0,3.0,1.0,0.0
12135000,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.6116152405738831,0.4907398521900177,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.933171808719635,0.441156268119812,0.4163355827331543,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8086612820625305,0.2860367894172668,0.2011555731296539,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7655863165855408,0.2431093007326126,0.2318943440914154,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.7270570397377014,0.2059752941131591,0.9350486397743224,285.9292297363281,284.95001220703125,299.1148986816406,288.3314208984375,297.8721008300781,297.2351379394531,285.9320068359375,1.0,0.5148869156837463,0.4620786309242248,0.4620786309242248,1.0,1.0,-2.731487989425659,0.926732063293457,1.8047558069229128,0.312127947807312,0.8716561198234558,0.8716561198234558,0.0,120.15988159179688,136.0,32987.26953125,0.0,1718.9228515625,1.0,282.439453125,284.7261657714844,291.32916259765625,293.4037475585937,293.1499938964844,293.1499938964844,282.75,34568.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297423720359802,1.0,0.0,0.0,3.441685676574707,3.4417073726654053,7.903796017671993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.77685546875,0.0,1303.425537109375,1895.4371337890625,0.0,2746.047607421875,0.857776939868927,1.0,0.0,3.0,1.0,0.0
12135060,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9990000128746032,0.6151729226112366,0.4947459399700165,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9397863745689392,0.4530748128890991,0.4274908304214477,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8095903992652893,0.2894089519977569,0.2035017013549804,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.7669602632522583,0.2464485019445419,0.2350471168756485,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7276715040206909,0.2082472294569015,0.9452656507492064,286.1683349609375,284.95001220703125,299.1465148925781,288.3353576660156,297.8941345214844,297.2520751953125,286.1708679199219,1.0,0.5213786363601685,0.4610998928546905,0.4610998928546905,1.0,1.0,-2.768592834472656,0.9394599795341492,1.8291327953338623,0.3164446949958801,0.88983154296875,0.88983154296875,0.0,122.6624755859375,139.0,32831.94921875,0.0,1786.3511962890625,1.0,282.7400207519531,284.97393798828125,291.3368835449219,293.40252685546875,293.1499938964844,293.1499938964844,283.04998779296875,34234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271386623382568,1.0,0.0,0.0,3.5071208477020264,3.507143259048462,8.207195492104802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.36669921875,0.0,1367.251220703125,1895.4371337890625,0.0,2721.82568359375,0.8720982670783997,1.0,0.0,3.0,1.0,0.0
12135120,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.9990000128746032,0.6151729226112366,0.4947459399700165,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9397863745689392,0.4530748128890991,0.4274908304214477,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8095903992652893,0.2894089519977569,0.2035017013549804,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.7669602632522583,0.2464485019445419,0.2350471168756485,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7276715040206909,0.2082472294569015,0.9452656507492064,286.1683349609375,284.95001220703125,299.1465148925781,288.3353576660156,297.8941345214844,297.2520751953125,286.1708679199219,1.0,0.5213786363601685,0.4610998928546905,0.4610998928546905,1.0,1.0,-2.768592834472656,0.9394599795341492,1.8291327953338623,0.3164446949958801,0.88983154296875,0.88983154296875,0.0,122.6624755859375,139.0,32831.94921875,0.0,1786.3511962890625,1.0,282.7400207519531,284.97393798828125,291.3368835449219,293.40252685546875,293.1499938964844,293.1499938964844,283.04998779296875,34234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271386623382568,1.0,0.0,0.0,3.5071208477020264,3.507143259048462,8.207195492104802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.36669921875,0.0,1367.251220703125,1895.4371337890625,0.0,2721.82568359375,0.8720982670783997,1.0,0.0,3.0,1.0,0.0
