time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.9990000128746032,0.6190343499183655,0.4987432956695556,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.9463083744049072,0.4651859998703003,0.4388842582702636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.810660719871521,0.2929593920707702,0.2059716880321502,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.768479585647583,0.2499487102031707,0.2383517175912857,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.7284220457077026,0.2106532752513885,0.956093728542328,286.4044189453125,284.95001220703125,299.1758117675781,288.3391418457031,297.9154357910156,297.2691650390625,286.4066467285156,1.0,0.5280761122703552,0.4601211547851562,0.4601211547851562,1.0,1.0,-2.8070409297943115,0.9526376724243164,1.8544032573699951,0.3209202587604522,0.9111442565917968,0.9111442565917968,0.0,125.23983764648438,142.0,32682.185546875,0.0,1857.8631591796875,1.0,283.040771484375,285.2181701660156,291.3423767089844,293.3992614746094,293.1499938964844,293.1499938964844,282.75,33968.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248034715652466,1.0,0.0,0.0,3.582465887069702,3.582489013671875,8.563621349821915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.54345703125,0.0,1444.4012451171875,1895.4371337890625,0.0,2700.126220703125,0.8887424468994141,1.0,0.0,3.0,1.0,0.0
12135240,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.9990000128746032,0.6190343499183655,0.4987432956695556,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.9463083744049072,0.4651859998703003,0.4388842582702636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.810660719871521,0.2929593920707702,0.2059716880321502,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.768479585647583,0.2499487102031707,0.2383517175912857,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.7284220457077026,0.2106532752513885,0.956093728542328,286.4044189453125,284.95001220703125,299.1758117675781,288.3391418457031,297.9154357910156,297.2691650390625,286.4066467285156,1.0,0.5280761122703552,0.4601211547851562,0.4601211547851562,1.0,1.0,-2.8070409297943115,0.9526376724243164,1.8544032573699951,0.3209202587604522,0.9111442565917968,0.9111442565917968,0.0,125.23983764648438,142.0,32682.185546875,0.0,1857.8631591796875,1.0,283.040771484375,285.2181701660156,291.3423767089844,293.3992614746094,293.1499938964844,293.1499938964844,282.75,33968.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248034715652466,1.0,0.0,0.0,3.582465887069702,3.582489013671875,8.563621349821915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.54345703125,0.0,1444.4012451171875,1895.4371337890625,0.0,2700.126220703125,0.8887424468994141,1.0,0.0,3.0,1.0,0.0
12135300,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.9990000128746032,0.619913637638092,0.5020343065261841,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.946727454662323,0.4652671217918396,0.4423033893108368,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.810413658618927,0.2943235337734222,0.2071382105350494,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.7685062289237976,0.2514002621173858,0.2399493008852005,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7281607985496521,0.2115950435400009,0.9612836241722108,286.256591796875,284.95001220703125,299.1896057128906,288.3409423828125,297.9220275878906,297.272216796875,286.2461242675781,1.0,0.531400740146637,0.4596318006515503,0.4596318006515503,1.0,1.0,-2.8246750831604004,0.9585623741149902,1.8661127090454104,0.3229801952838897,0.9184588193893432,0.9184588193893432,0.0,126.8708953857422,142.0,33508.890625,0.0,1893.4078369140625,1.0,282.7996520996094,285.03387451171875,291.4388732910156,293.64923095703125,293.1499938964844,293.1499938964844,282.75,34041.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395445346832275,1.0,0.0,0.0,3.6190996170043945,3.6191229820251465,8.73965632308682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.19482421875,0.0,1484.53515625,1895.4371337890625,0.0,2837.4599609375,0.8969405293464661,1.0,0.0,3.0,1.0,0.0
12135360,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.9990000128746032,0.6191226840019226,0.5083490610122681,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.9406817555427552,0.4625343978404999,0.4403402209281921,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.8080894351005554,0.2951679229736328,0.2079318910837173,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949157714844,0.7665985822677612,0.2524378895759582,0.2411689162254333,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.7261971831321716,0.2121590077877044,0.9648975133895874,286.1941833496094,284.95001220703125,299.20281982421875,288.3426818847656,297.92340087890625,297.26812744140625,286.19207763671875,1.0,0.5344231128692627,0.4590293169021606,0.4590293169021606,1.0,1.0,-2.83667540550232,0.9620291590690612,1.8746461868286133,0.3238193094730377,0.926077365875244,0.926077365875244,0.0,129.21031188964844,130.0,33718.1640625,0.0,1923.7750244140625,1.0,282.7579345703125,284.9687194824219,291.4456481933594,293.6475830078125,293.1499938964844,293.1499938964844,282.45001220703125,34141.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506550788879395,1.0,0.0,0.0,3.652759313583374,3.652782917022705,8.90297997102607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.87451171875,0.0,1522.32763671875,1895.4371337890625,0.0,2941.406982421875,0.9045857787132264,1.0,0.0,3.0,1.0,0.0
12135420,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.9990000128746032,0.6149676442146301,0.509779691696167,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9355410933494568,0.4570963084697723,0.4353286325931549,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8082504868507385,0.2958384156227112,0.2086414843797683,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7673782706260681,0.2536307275295257,0.2425845116376876,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7261638641357422,0.2124291509389877,0.9674691557884216,285.9406433105469,284.95001220703125,299.2275390625,288.34600830078125,297.919677734375,297.25250244140625,285.9375305175781,1.0,0.5344015955924988,0.4578243196010589,0.4578243196010589,1.0,1.0,-2.838047742843628,0.9599814414978028,1.8780664205551147,0.3217697739601135,0.9372521042823792,0.9372521042823792,0.0,129.7073974609375,118.0,34471.88671875,0.0,1928.3663330078125,1.0,282.4579772949219,284.6830749511719,291.4409484863281,293.7198181152344,293.1499938964844,293.1499938964844,282.1499938964844,34437.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737114071846008,1.0,0.0,0.0,3.711771011352539,3.711795330047608,9.192965535476104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.41064453125,0.0,1591.0965576171875,1895.4371337890625,0.0,3157.622314453125,0.9180294275283812,1.0,0.0,3.0,1.0,0.0
12135480,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.9990000128746032,0.6149676442146301,0.509779691696167,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9355410933494568,0.4570963084697723,0.4353286325931549,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8082504868507385,0.2958384156227112,0.2086414843797683,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7673782706260681,0.2536307275295257,0.2425845116376876,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7261638641357422,0.2124291509389877,0.9674691557884216,285.9406433105469,284.95001220703125,299.2275390625,288.34600830078125,297.919677734375,297.25250244140625,285.9375305175781,1.0,0.5344015955924988,0.4578243196010589,0.4578243196010589,1.0,1.0,-2.838047742843628,0.9599814414978028,1.8780664205551147,0.3217697739601135,0.9372521042823792,0.9372521042823792,0.0,129.7073974609375,118.0,34471.88671875,0.0,1928.3663330078125,1.0,282.4579772949219,284.6830749511719,291.4409484863281,293.7198181152344,293.1499938964844,293.1499938964844,282.1499938964844,34437.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737114071846008,1.0,0.0,0.0,3.711771011352539,3.711795330047608,9.192965535476104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.41064453125,0.0,1591.0965576171875,1895.4371337890625,0.0,3157.622314453125,0.9180294275283812,1.0,0.0,3.0,1.0,0.0
12135540,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.9990000128746032,0.6117178201675415,0.5045920014381409,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9360922574996948,0.4524091184139251,0.4315559267997741,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.8109931349754333,0.295721560716629,0.2086482495069503,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7704558968544006,0.2539626061916351,0.2429986298084259,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.7281755805015564,0.2120473086833953,0.966244101524353,285.69891357421875,284.95001220703125,299.24481201171875,288.3483581542969,297.9149169921875,297.2392883300781,285.6929931640625,1.0,0.5314106941223145,0.4569085538387298,0.4569085538387298,1.0,1.0,-2.8263256549835205,0.9534130692481996,1.8729125261306765,0.3179366886615753,0.9427384734153748,0.9427384734153748,0.0,127.71697998046876,118.0,35048.109375,0.0,1900.0926513671875,1.0,282.1686096191406,284.4135437011719,291.4320068359375,293.7732238769531,293.1499938964844,293.1499938964844,282.1499938964844,34711.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874785304069519,1.0,0.0,0.0,3.74806547164917,3.748090267181397,9.373625857733714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.3095703125,0.0,1635.1304931640625,1895.4371337890625,0.0,3286.618896484375,0.9263544678688048,1.0,0.0,3.0,1.0,0.0
12135600,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9990000128746032,0.610891580581665,0.5022583603858948,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.9364303946495056,0.4513932764530182,0.4299621284008026,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8121145367622375,0.2956353724002838,0.2085664123296737,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.7716877460479736,0.2540124654769897,0.2430252730846405,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.7290109395980835,0.2118653804063797,0.9653593301773072,285.6737976074219,284.95001220703125,299.25,288.3490905761719,297.9131774902344,297.23504638671875,285.6702880859375,1.0,0.5300133228302002,0.4566193521022796,0.4566193521022796,1.0,1.0,-2.8204777240753174,0.9504991173744202,1.8699785470962524,0.3163402676582336,0.9447563886642456,0.9447563886642456,0.0,126.80419921875,106.0,35009.171875,0.0,1886.4542236328125,1.0,282.15753173828125,284.389404296875,291.4069519042969,293.7253723144531,293.1499938964844,293.1499938964844,281.8500061035156,34774.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883030414581299,1.0,0.0,0.0,3.7582173347473145,3.75824236869812,9.424473432773084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.4169921875,0.0,1647.488037109375,1895.4371337890625,0.0,3294.33447265625,0.9286913275718688,1.0,0.0,3.0,1.0,0.0
12135660,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9990000128746032,0.6084810495376587,0.4880004525184631,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.9421333074569702,0.445794016122818,0.4244283139705658,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.818930447101593,0.2949293851852417,0.2080275118350982,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.7790673971176147,0.2538961172103882,0.2428522706031799,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.734321117401123,0.2108067125082016,0.9602978229522704,285.41278076171875,284.95001220703125,299.27130126953125,288.3548583984375,297.90582275390625,297.2160339355469,285.40948486328125,1.0,0.5223907232284546,0.4562306702136993,0.4562306702136993,1.0,1.0,-2.7897629737854004,0.9375471472740172,1.8522157669067385,0.3103198409080505,0.948784351348877,0.948784351348877,0.0,121.49128723144533,109.0,35479.62890625,0.0,1813.186767578125,1.0,281.8572692871094,284.0984802246094,291.382568359375,293.7257385253906,293.1499938964844,293.1499938964844,281.54998779296875,35113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966076970100403,1.0,0.0,0.0,3.791948318481445,3.79197359085083,9.59440626502328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.68701171875,0.0,1690.0103759765625,1895.4371337890625,0.0,3371.94287109375,0.9365015625953674,1.0,0.0,3.0,1.0,0.0
12135720,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9990000128746032,0.6084810495376587,0.4880004525184631,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.9421333074569702,0.445794016122818,0.4244283139705658,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.818930447101593,0.2949293851852417,0.2080275118350982,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.7790673971176147,0.2538961172103882,0.2428522706031799,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.734321117401123,0.2108067125082016,0.9602978229522704,285.41278076171875,284.95001220703125,299.27130126953125,288.3548583984375,297.90582275390625,297.2160339355469,285.40948486328125,1.0,0.5223907232284546,0.4562306702136993,0.4562306702136993,1.0,1.0,-2.7897629737854004,0.9375471472740172,1.8522157669067385,0.3103198409080505,0.948784351348877,0.948784351348877,0.0,121.49128723144533,109.0,35479.62890625,0.0,1813.186767578125,1.0,281.8572692871094,284.0984802246094,291.382568359375,293.7257385253906,293.1499938964844,293.1499938964844,281.54998779296875,35113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966076970100403,1.0,0.0,0.0,3.791948318481445,3.79197359085083,9.59440626502328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.68701171875,0.0,1690.0103759765625,1895.4371337890625,0.0,3371.94287109375,0.9365015625953674,1.0,0.0,3.0,1.0,0.0
12135780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.6071451902389526,0.480536937713623,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.9439487457275392,0.4414692521095276,0.4200655817985534,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8220927119255066,0.2940619885921478,0.2073823660612106,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7828012108802795,0.2535899579524994,0.2425133734941482,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.7364705801010132,0.2095948010683059,0.9545892477035522,285.1816101074219,284.95001220703125,299.2925720214844,288.36602783203125,297.89910888671875,297.19757080078125,285.1790466308594,1.0,0.5178755521774292,0.4558419585227966,0.4558419585227966,1.0,1.0,-2.767489433288574,0.9279993772506714,1.8394900560379028,0.3054832816123962,0.9499824047088624,0.9499824047088624,0.0,118.52385711669922,112.0,36157.76171875,0.0,1765.1654052734375,1.0,281.5570678710937,283.8268127441406,291.3817749023437,293.7569580078125,293.1499938964844,293.1499938964844,281.25,35424.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902421534061432,1.0,0.0,0.0,3.814083814620972,3.814109325408936,9.70674818745465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.07568359375,0.0,1718.9964599609375,1895.4371337890625,0.0,3426.14599609375,0.9416849613189696,1.0,0.0,3.0,1.0,0.0
12135840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.6071451902389526,0.480536937713623,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.9439487457275392,0.4414692521095276,0.4200655817985534,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8220927119255066,0.2940619885921478,0.2073823660612106,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7828012108802795,0.2535899579524994,0.2425133734941482,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.7364705801010132,0.2095948010683059,0.9545892477035522,285.1816101074219,284.95001220703125,299.2925720214844,288.36602783203125,297.89910888671875,297.19757080078125,285.1790466308594,1.0,0.5178755521774292,0.4558419585227966,0.4558419585227966,1.0,1.0,-2.767489433288574,0.9279993772506714,1.8394900560379028,0.3054832816123962,0.9499824047088624,0.9499824047088624,0.0,118.52385711669922,112.0,36157.76171875,0.0,1765.1654052734375,1.0,281.5570678710937,283.8268127441406,291.3817749023437,293.7569580078125,293.1499938964844,293.1499938964844,281.25,35424.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902421534061432,1.0,0.0,0.0,3.814083814620972,3.814109325408936,9.70674818745465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.07568359375,0.0,1718.9964599609375,1895.4371337890625,0.0,3426.14599609375,0.9416849613189696,1.0,0.0,3.0,1.0,0.0
12135900,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6060454249382019,0.4788010120391845,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9439762234687804,0.4394841194152832,0.4185803234577179,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8226374983787537,0.29359832406044,0.2070724964141845,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7835837602615356,0.2533984780311584,0.2423446923494339,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7366213202476501,0.2089581936597824,0.951769471168518,285.0198974609375,284.95001220703125,299.3031921386719,288.3735656738281,297.8963928222656,297.1891174316406,285.0093078613281,1.0,0.5163963437080383,0.4556476175785064,0.4556476175785064,1.0,1.0,-2.7596514225006104,0.9245170950889589,1.8351342678070068,0.3036873340606689,0.9488813281059264,0.9488813281059264,0.0,117.7429656982422,112.0,36888.171875,0.0,1749.670654296875,1.0,281.2969665527344,283.6231994628906,291.4153747558594,293.8835144042969,293.1499938964844,293.1499938964844,281.25,35584.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078973531723022,1.0,0.0,0.0,3.821171522140503,3.821197271347046,9.74285740085179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.7841796875,0.0,1728.8184814453125,1895.4371337890625,0.0,3477.079833984375,0.943354308605194,1.0,0.0,3.0,1.0,0.0
12135960,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.604434609413147,0.4787995815277099,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9418063759803772,0.4372382164001465,0.4160461723804474,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.822181224822998,0.2930741310119629,0.2067039012908935,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7833280563354492,0.2531507313251495,0.2421127557754516,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7358850836753845,0.2082660049200058,0.9486985206604004,284.9607849121094,284.95001220703125,299.3138122558594,288.3822937011719,297.8941345214844,297.18072509765625,284.9586486816406,1.0,0.5152844786643982,0.4557392597198486,0.4557392597198486,1.0,1.0,-2.752189874649048,0.9217432141304016,1.8304466009140008,0.3025300800800323,0.9483099579811096,0.9483099579811096,0.0,117.4705581665039,115.0,36892.56640625,0.0,1737.2005615234375,1.0,281.2569274902344,283.5653686523437,291.39801025390625,293.8133239746094,293.1499938964844,293.1499938964844,280.95001220703125,35717.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084228873252868,1.0,0.0,0.0,3.8253352642059326,3.825361013412476,9.76410092334845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.67626953125,0.0,1734.912109375,1895.4371337890625,0.0,3481.96142578125,0.944405198097229,1.0,0.0,3.0,1.0,0.0
12136020,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.9990000128746032,0.5998537540435791,0.4808383882045746,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9370805025100708,0.4334158897399902,0.4123667776584625,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8201890587806702,0.2919850051403045,0.2059796750545501,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7816743850708008,0.2526041567325592,0.2416442632675171,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7334172129631042,0.206809863448143,0.9424365758895874,284.75445556640625,284.95001220703125,299.3349914550781,288.4032592773437,297.891357421875,297.1661682128906,284.7527770996094,1.0,0.5140477418899536,0.4559224843978882,0.4559224843978882,1.0,1.0,-2.741255760192871,0.917836606502533,1.8234190940856927,0.3009710907936096,0.9439839124679564,0.9439839124679564,0.0,117.65237426757812,118.0,37785.0,0.0,1721.749755859375,1.0,280.9568786621094,283.3198547363281,291.4237060546875,293.8890686035156,293.1499938964844,293.1499938964844,280.6499938964844,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153765439987184,1.0,0.0,0.0,3.8262436389923096,3.826269388198853,9.768739346327493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.7685546875,0.0,1738.196533203125,1895.4371337890625,0.0,3546.4306640625,0.9447871446609496,1.0,0.0,3.0,1.0,0.0
12136080,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.9990000128746032,0.5998537540435791,0.4808383882045746,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9370805025100708,0.4334158897399902,0.4123667776584625,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8201890587806702,0.2919850051403045,0.2059796750545501,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7816743850708008,0.2526041567325592,0.2416442632675171,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7334172129631042,0.206809863448143,0.9424365758895874,284.75445556640625,284.95001220703125,299.3349914550781,288.4032592773437,297.891357421875,297.1661682128906,284.7527770996094,1.0,0.5140477418899536,0.4559224843978882,0.4559224843978882,1.0,1.0,-2.741255760192871,0.917836606502533,1.8234190940856927,0.3009710907936096,0.9439839124679564,0.9439839124679564,0.0,117.65237426757812,118.0,37785.0,0.0,1721.749755859375,1.0,280.9568786621094,283.3198547363281,291.4237060546875,293.8890686035156,293.1499938964844,293.1499938964844,280.6499938964844,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153765439987184,1.0,0.0,0.0,3.8262436389923096,3.826269388198853,9.768739346327493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.7685546875,0.0,1738.196533203125,1895.4371337890625,0.0,3546.4306640625,0.9447871446609496,1.0,0.0,3.0,1.0,0.0
12136140,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.9990000128746032,0.593505859375,0.4855142831802368,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9306457042694092,0.4298382699489593,0.4090400338172912,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.8167410492897034,0.2908118367195129,0.2052197605371475,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.7785259485244751,0.2519693076610565,0.2411220818758011,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.729625940322876,0.2052183002233505,0.9357336163520812,284.5558166503906,284.95001220703125,299.35614013671875,288.42852783203125,297.88800048828125,297.1506042480469,284.5542907714844,1.0,0.5137519240379333,0.4561057388782501,0.4561057388782501,1.0,1.0,-2.73327898979187,0.9150878190994264,1.818191170692444,0.2999306321144104,0.937080442905426,0.937080442905426,0.0,118.7022476196289,106.0,38719.0625,0.0,1714.8179931640625,1.0,280.65692138671875,283.08380126953125,291.4547119140625,293.9767150878906,293.1499938964844,293.1499938964844,280.3500061035156,36269.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923558235168457,1.0,0.0,0.0,3.81706476211548,3.8170902729034415,9.721926517158863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.8720703125,0.0,1729.2059326171875,1895.4371337890625,0.0,3621.959228515625,0.9428961277008056,1.0,0.0,3.0,1.0,0.0
12136200,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.9990000128746032,0.593505859375,0.4855142831802368,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9306457042694092,0.4298382699489593,0.4090400338172912,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.8167410492897034,0.2908118367195129,0.2052197605371475,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.7785259485244751,0.2519693076610565,0.2411220818758011,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.729625940322876,0.2052183002233505,0.9357336163520812,284.5558166503906,284.95001220703125,299.35614013671875,288.42852783203125,297.88800048828125,297.1506042480469,284.5542907714844,1.0,0.5137519240379333,0.4561057388782501,0.4561057388782501,1.0,1.0,-2.73327898979187,0.9150878190994264,1.818191170692444,0.2999306321144104,0.937080442905426,0.937080442905426,0.0,118.7022476196289,106.0,38719.0625,0.0,1714.8179931640625,1.0,280.65692138671875,283.08380126953125,291.4547119140625,293.9767150878906,293.1499938964844,293.1499938964844,280.3500061035156,36269.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923558235168457,1.0,0.0,0.0,3.81706476211548,3.8170902729034415,9.721926517158863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.8720703125,0.0,1729.2059326171875,1895.4371337890625,0.0,3621.959228515625,0.9428961277008056,1.0,0.0,3.0,1.0,0.0
12136260,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34979248046875,0.9990000128746032,0.5871322154998779,0.4796167314052582,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.9318636655807496,0.42598757147789,0.4054321944713592,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.8187138438224792,0.2894890904426574,0.2042817920446396,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.7809329032897949,0.2511897087097168,0.2403609156608581,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511047363281,0.7304301857948303,0.203441634774208,0.927678406238556,284.3500366210937,284.95001220703125,299.3772277832031,288.4577331542969,297.8837280273437,297.1354675292969,284.3477783203125,1.0,0.5086356997489929,0.4559997916221618,0.4559997916221618,1.0,1.0,-2.710156202316284,0.9057694673538208,1.8043866157531736,0.2959981262683868,0.927405834197998,0.927405834197998,0.0,116.19969177246094,94.0,39457.27734375,0.0,1669.26513671875,1.0,280.35699462890625,282.8435974121094,291.4842224121094,294.0572509765625,293.1499938964844,293.1499938964844,280.04998779296875,36558.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318584203720092,1.0,0.0,0.0,3.797269105911255,3.7972946166992174,9.621350045563304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.41845703125,0.0,1707.618896484375,1895.4371337890625,0.0,3698.16357421875,0.9386299252510072,1.0,0.0,3.0,1.0,0.0
12136320,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34979248046875,0.9990000128746032,0.5871322154998779,0.4796167314052582,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.9318636655807496,0.42598757147789,0.4054321944713592,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.8187138438224792,0.2894890904426574,0.2042817920446396,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.7809329032897949,0.2511897087097168,0.2403609156608581,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511047363281,0.7304301857948303,0.203441634774208,0.927678406238556,284.3500366210937,284.95001220703125,299.3772277832031,288.4577331542969,297.8837280273437,297.1354675292969,284.3477783203125,1.0,0.5086356997489929,0.4559997916221618,0.4559997916221618,1.0,1.0,-2.710156202316284,0.9057694673538208,1.8043866157531736,0.2959981262683868,0.927405834197998,0.927405834197998,0.0,116.19969177246094,94.0,39457.27734375,0.0,1669.26513671875,1.0,280.35699462890625,282.8435974121094,291.4842224121094,294.0572509765625,293.1499938964844,293.1499938964844,280.04998779296875,36558.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318584203720092,1.0,0.0,0.0,3.797269105911255,3.7972946166992174,9.621350045563304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.41845703125,0.0,1707.618896484375,1895.4371337890625,0.0,3698.16357421875,0.9386299252510072,1.0,0.0,3.0,1.0,0.0
12136380,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1359558105469,0.9990000128746032,0.583257257938385,0.4652143716812134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.9394977688789368,0.4221296012401581,0.4016514122486114,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366577148437,0.8251403570175171,0.2880207002162933,0.2031696736812591,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.7880115509033203,0.2502778768539428,0.2393746823072433,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13739013671875,0.7351188063621521,0.2015896141529083,0.9186811447143556,284.1361999511719,284.95001220703125,299.39825439453125,288.4905090332031,297.8802185058594,297.12255859375,284.1336669921875,1.0,0.5003055930137634,0.4558938443660736,0.4558938443660736,1.0,1.0,-2.674980878829956,0.8916987776756287,1.7832821607589722,0.2898471653461456,0.9148183465003968,0.9148183465003968,0.0,110.9264678955078,97.0,40012.90625,0.0,1594.630859375,1.0,280.05718994140625,282.6001281738281,291.5102233886719,294.12176513671875,293.1499938964844,293.1499938964844,279.75,36884.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386935234069824,1.0,0.0,0.0,3.765503168106079,3.765528440475464,9.46104989907326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.27099609375,0.0,1672.332275390625,1895.4371337890625,0.0,3760.558837890625,0.9317077398300172,1.0,0.0,3.0,1.0,0.0
12136440,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1359558105469,0.9990000128746032,0.583257257938385,0.4652143716812134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.9394977688789368,0.4221296012401581,0.4016514122486114,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366577148437,0.8251403570175171,0.2880207002162933,0.2031696736812591,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.7880115509033203,0.2502778768539428,0.2393746823072433,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13739013671875,0.7351188063621521,0.2015896141529083,0.9186811447143556,284.1361999511719,284.95001220703125,299.39825439453125,288.4905090332031,297.8802185058594,297.12255859375,284.1336669921875,1.0,0.5003055930137634,0.4558938443660736,0.4558938443660736,1.0,1.0,-2.674980878829956,0.8916987776756287,1.7832821607589722,0.2898471653461456,0.9148183465003968,0.9148183465003968,0.0,110.9264678955078,97.0,40012.90625,0.0,1594.630859375,1.0,280.05718994140625,282.6001281738281,291.5102233886719,294.12176513671875,293.1499938964844,293.1499938964844,279.75,36884.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386935234069824,1.0,0.0,0.0,3.765503168106079,3.765528440475464,9.46104989907326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.27099609375,0.0,1672.332275390625,1895.4371337890625,0.0,3760.558837890625,0.9317077398300172,1.0,0.0,3.0,1.0,0.0
12136500,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.9990000128746032,0.5820727348327637,0.4601085782051086,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.942314386367798,0.4205290079116821,0.4003723263740539,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861145019531,0.8272861242294312,0.2872720062732696,0.202626571059227,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.7904570698738098,0.2498100697994232,0.2388960421085357,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.7365716695785522,0.2006969302892685,0.9144132137298584,283.9841613769531,284.95001220703125,299.40875244140625,288.50811767578125,297.87939453125,297.1173400878906,283.973876953125,1.0,0.4974462389945984,0.4558408558368683,0.4558408558368683,1.0,1.0,-2.660938501358032,0.8860774040222168,1.7748610973358154,0.2871761918067932,0.9069079160690308,0.9069079160690308,0.0,109.02621459960938,97.0,40701.34765625,0.0,1566.27099609375,1.0,279.7984924316406,282.4139404296875,291.5487976074219,294.2519836425781,293.1499938964844,293.1499938964844,279.75,37074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438042640686036,1.0,0.0,0.0,3.74482011795044,3.744845151901245,9.357399903819896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55712890625,0.0,1649.4915771484375,1895.4371337890625,0.0,3806.978515625,0.9271607398986816,1.0,0.0,3.0,1.0,0.0
12136560,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315185546875,0.9990000128746032,0.5805962085723877,0.4574355781078338,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.9424795508384703,0.418690949678421,0.3982301354408264,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320068359375,0.8280476927757263,0.2864820957183838,0.2020471841096878,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9321594238281,0.7914602160453796,0.2493086755275726,0.2383875846862793,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325256347656,0.7368412017822266,0.1997952759265899,0.91017484664917,283.93170166015625,284.95001220703125,299.4192199707031,288.5264892578125,297.8790588378906,297.1120300292969,283.9301147460937,1.0,0.4951269328594208,0.456060916185379,0.456060916185379,1.0,1.0,-2.6487483978271484,0.8816935420036316,1.7670549154281616,0.2854539155960083,0.8995434045791626,0.8995434045791626,0.0,107.87215423583984,100.0,40617.76953125,0.0,1544.1029052734375,1.0,279.7574157714844,282.3689270019531,291.5390014648437,294.1847229003906,293.1499938964844,293.1499938964844,279.45001220703125,37245.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438828825950624,1.0,0.0,0.0,3.720282077789306,3.720307111740112,9.23517347928282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6884765625,0.0,1622.27294921875,1895.4371337890625,0.0,3807.69091796875,0.9218152761459352,1.0,0.0,3.0,1.0,0.0
12136620,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74139404296875,0.9990000128746032,0.5765904784202576,0.4552614688873291,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414855957031,0.9413740634918212,0.4154368937015533,0.3951163291931152,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417297363281,0.8278628587722778,0.2849081158638,0.2009424120187759,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418518066406,0.7916600704193115,0.2483066022396087,0.2374292165040969,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.7358998656272888,0.1980170160531997,0.9021182656288148,283.74151611328125,284.95001220703125,299.4400939941406,288.5652770996094,297.87939453125,297.1023864746094,283.740478515625,1.0,0.4919613599777221,0.4565010666847229,0.4565010666847229,1.0,1.0,-2.6302285194396973,0.8752939701080322,1.7549346685409546,0.2830885350704193,0.8818470239639282,0.8818470239639282,0.0,106.63861846923828,103.0,41349.44921875,0.0,1513.1033935546875,1.0,279.4578857421875,282.1592712402344,291.57745361328125,294.26568603515625,293.1499938964844,293.1499938964844,279.75,37640.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489403367042542,1.0,0.0,0.0,3.66031265258789,3.660336971282959,8.939837812249607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.341796875,0.0,1556.98486328125,1895.4371337890625,0.0,3853.410888671875,0.9086824059486388,1.0,0.0,3.0,1.0,0.0
12136680,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74139404296875,0.9990000128746032,0.5765904784202576,0.4552614688873291,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414855957031,0.9413740634918212,0.4154368937015533,0.3951163291931152,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417297363281,0.8278628587722778,0.2849081158638,0.2009424120187759,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418518066406,0.7916600704193115,0.2483066022396087,0.2374292165040969,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.7358998656272888,0.1980170160531997,0.9021182656288148,283.74151611328125,284.95001220703125,299.4400939941406,288.5652770996094,297.87939453125,297.1023864746094,283.740478515625,1.0,0.4919613599777221,0.4565010666847229,0.4565010666847229,1.0,1.0,-2.6302285194396973,0.8752939701080322,1.7549346685409546,0.2830885350704193,0.8818470239639282,0.8818470239639282,0.0,106.63861846923828,103.0,41349.44921875,0.0,1513.1033935546875,1.0,279.4578857421875,282.1592712402344,291.57745361328125,294.26568603515625,293.1499938964844,293.1499938964844,279.75,37640.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489403367042542,1.0,0.0,0.0,3.66031265258789,3.660336971282959,8.939837812249607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.341796875,0.0,1556.98486328125,1895.4371337890625,0.0,3853.410888671875,0.9086824059486388,1.0,0.0,3.0,1.0,0.0
12136740,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9309387207031,0.9990000128746032,0.5741762518882751,0.4531975984573364,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.945763111114502,0.4218268692493438,0.3981921970844269,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.8283098340034485,0.2845136821269989,0.20037941634655,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.792398989200592,0.2481744140386581,0.2369961887598037,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.7355943322181702,0.197118267416954,0.8968244194984436,283.9304504394531,284.95001220703125,299.45758056640625,288.5997314453125,297.88604736328125,297.1030578613281,283.9348449707031,1.0,0.490697830915451,0.4568707644939422,0.4568707644939422,1.0,1.0,-2.623871326446533,0.873550295829773,1.7503209114074707,0.2825558483600616,0.8719635009765625,0.8719635009765625,0.0,105.85469818115234,103.0,40154.12890625,0.0,1500.945068359375,1.0,279.7357482910156,282.3872985839844,291.51971435546875,294.0567932128906,293.1499938964844,293.1499938964844,279.75,37618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313973188400269,1.0,0.0,0.0,3.608541011810303,3.608565092086792,8.688735988471308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.5830078125,0.0,1499.505126953125,1895.4371337890625,0.0,3693.942626953125,0.8971764445304871,1.0,0.0,3.0,1.0,0.0
12136800,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439392089844,0.9990000128746032,0.5739346742630005,0.452542245388031,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9436950683594,0.9474908709526062,0.4229131937026977,0.3995617032051086,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430236816406,0.8286715149879456,0.2845441102981567,0.200371116399765,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94268798828125,0.7928184866905212,0.2482361048460006,0.2370186150074005,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.7357782125473022,0.197028711438179,0.8962513208389282,283.9435729980469,284.95001220703125,299.4609069824219,288.6064758300781,297.88787841796875,297.1039428710937,283.9467468261719,1.0,0.4906217455863952,0.4569411873817444,0.4569411873817444,1.0,1.0,-2.624056816101074,0.8737665414810181,1.7502902746200562,0.2827166616916656,0.8699784278869629,0.8699784278869629,0.0,105.68453979492188,106.0,40113.83984375,0.0,1500.435791015625,1.0,279.74200439453125,282.4012451171875,291.52996826171875,294.070068359375,293.1499938964844,293.1499938964844,280.04998779296875,37618.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292359948158264,1.0,0.0,0.0,3.598881483078003,3.598905324935913,8.642281272841501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.06591796875,0.0,1488.9771728515625,1895.4371337890625,0.0,3674.13623046875,0.8950195908546448,1.0,0.0,3.0,1.0,0.0
12136860,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17535400390625,0.9990000128746032,0.5737401843070984,0.4496271908283233,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17510986328125,0.95648455619812,0.4313270449638366,0.4074005484580993,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8308460116386414,0.2853976786136627,0.2007666081190109,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.7953354120254517,0.2491860538721084,0.2376763969659805,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732177734375,0.7369539141654968,0.1970201730728149,0.8950799107551575,284.1749572753906,284.95001220703125,299.48162841796875,288.6497497558594,297.9021911621094,297.1139221191406,284.1786193847656,1.0,0.4910753667354584,0.4571467041969299,0.4571467041969299,1.0,1.0,-2.629823446273804,0.8764816522598267,1.7533416748046875,0.2840330600738525,0.8614649772644043,0.8614649772644043,0.0,105.09869384765624,124.0,39154.08984375,0.0,1505.655029296875,1.0,280.04107666015625,282.67510986328125,291.5653991699219,294.02178955078125,293.1499938964844,293.1499938964844,280.3500061035156,37425.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088284373283386,1.0,0.0,0.0,3.5446107387542725,3.5446341037750244,8.383597673855547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.57470703125,0.0,1429.4027099609375,1895.4371337890625,0.0,3485.72802734375,0.882826030254364,1.0,0.0,3.0,1.0,0.0
12136920,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17535400390625,0.9990000128746032,0.5737401843070984,0.4496271908283233,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17510986328125,0.95648455619812,0.4313270449638366,0.4074005484580993,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8308460116386414,0.2853976786136627,0.2007666081190109,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.7953354120254517,0.2491860538721084,0.2376763969659805,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732177734375,0.7369539141654968,0.1970201730728149,0.8950799107551575,284.1749572753906,284.95001220703125,299.48162841796875,288.6497497558594,297.9021911621094,297.1139221191406,284.1786193847656,1.0,0.4910753667354584,0.4571467041969299,0.4571467041969299,1.0,1.0,-2.629823446273804,0.8764816522598267,1.7533416748046875,0.2840330600738525,0.8614649772644043,0.8614649772644043,0.0,105.09869384765624,124.0,39154.08984375,0.0,1505.655029296875,1.0,280.04107666015625,282.67510986328125,291.5653991699219,294.02178955078125,293.1499938964844,293.1499938964844,280.3500061035156,37425.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088284373283386,1.0,0.0,0.0,3.5446107387542725,3.5446341037750244,8.383597673855547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.57470703125,0.0,1429.4027099609375,1895.4371337890625,0.0,3485.72802734375,0.882826030254364,1.0,0.0,3.0,1.0,0.0
12136980,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.5729948282241821,0.4610181152820587,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.955198049545288,0.4408254325389862,0.4161533117294311,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.8257521390914917,0.2869355082511902,0.2018178105354309,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.7902133464813232,0.2507711946964264,0.2391533553600311,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.731982946395874,0.1976600140333175,0.8978719711303711,284.4222106933594,284.95001220703125,299.50225830078125,288.6946716308594,297.92010498046875,297.1273803710937,284.4270324707031,1.0,0.4984744191169739,0.4573521912097931,0.4573521912097931,1.0,1.0,-2.660391569137573,0.8889958262443542,1.7713956832885742,0.289359301328659,0.8563293218612671,0.8563293218612671,0.0,109.2174072265625,142.0,38482.30078125,0.0,1566.396728515625,1.0,280.3406066894531,282.9601135253906,291.6282958984375,294.0318908691406,293.1499938964844,293.1499938964844,280.6499938964844,37121.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926361799240112,1.0,0.0,0.0,3.501392364501953,3.501415014266968,8.180405757229892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.24267578125,0.0,1382.0850830078125,1895.4371337890625,0.0,3334.852294921875,0.8730157017707825,1.0,0.0,3.0,1.0,0.0
