time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.5729948282241821,0.4610181152820587,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.955198049545288,0.4408254325389862,0.4161533117294311,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.8257521390914917,0.2869355082511902,0.2018178105354309,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.7902133464813232,0.2507711946964264,0.2391533553600311,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.731982946395874,0.1976600140333175,0.8978719711303711,284.4222106933594,284.95001220703125,299.50225830078125,288.6946716308594,297.92010498046875,297.1273803710937,284.4270324707031,1.0,0.4984744191169739,0.4573521912097931,0.4573521912097931,1.0,1.0,-2.660391569137573,0.8889958262443542,1.7713956832885742,0.289359301328659,0.8563293218612671,0.8563293218612671,0.0,109.2174072265625,142.0,38482.30078125,0.0,1566.396728515625,1.0,280.3406066894531,282.9601135253906,291.6282958984375,294.0318908691406,293.1499938964844,293.1499938964844,280.6499938964844,37121.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926361799240112,1.0,0.0,0.0,3.501392364501953,3.501415014266968,8.180405757229892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.24267578125,0.0,1382.0850830078125,1895.4371337890625,0.0,3334.852294921875,0.8730157017707825,1.0,0.0,3.0,1.0,0.0
12137100,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.9990000128746032,0.5712838768959045,0.4714796245098114,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9509599804878236,0.4456494748592376,0.420415997505188,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.8208572864532471,0.2878601253032684,0.2024966329336166,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.7852194309234619,0.2517151236534118,0.2400979995727539,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.727519154548645,0.1981057524681091,0.9002019166946411,284.5929260253906,284.95001220703125,299.5125427246094,288.7176513671875,297.9293518066406,297.1340026855469,284.6060791015625,1.0,0.5040466785430908,0.4574549496173858,0.4574549496173858,1.0,1.0,-2.682827949523926,0.8980672359466553,1.784760594367981,0.2933306396007538,0.8555991649627686,0.8555991649627686,0.0,112.89097595214844,142.0,37856.9765625,0.0,1614.7647705078125,1.0,280.5943298339844,283.1665344238281,291.6376037597656,293.9530639648437,293.1499938964844,293.1499938964844,280.6499938964844,36922.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839961886405945,1.0,0.0,0.0,3.484792709350586,3.484815120697021,8.103024811134674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.98046875,0.0,1363.6107177734375,1895.4371337890625,0.0,3254.01904296875,0.8692276477813721,1.0,0.0,3.0,1.0,0.0
12137160,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9990000128746032,0.5686914324760437,0.4837134182453155,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.9464333653450012,0.4509956538677215,0.4258084297180176,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.8152698874473572,0.2889040112495422,0.2033024132251739,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.779592752456665,0.252767950296402,0.241195872426033,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.7224791646003723,0.1986216157674789,0.9030832052230836,284.68072509765625,284.95001220703125,299.5227966308594,288.7408752441406,297.9383239746094,297.1409912109375,284.6858215332031,1.0,0.5106470584869385,0.4571257531642914,0.4571257531642914,1.0,1.0,-2.709752082824707,0.9080744981765748,1.8016774654388428,0.2972429990768432,0.8547307252883911,0.8547307252883911,0.0,117.30286407470705,145.0,38034.4140625,0.0,1673.8123779296875,1.0,280.64019775390625,283.2503967285156,291.6963806152344,294.0684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36737.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881039559841156,1.0,0.0,0.0,3.4725496768951416,3.472572326660156,8.046189350352506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.89453125,0.0,1349.808837890625,1895.4371337890625,0.0,3226.322265625,0.8663297891616821,1.0,0.0,3.0,1.0,0.0
12137220,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5622726678848267,0.5017083883285522,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9414612650871276,0.4610721170902252,0.4355329871177673,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8077436685562134,0.2911086976528168,0.2049533128738403,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7724296450614929,0.2549910545349121,0.2434520125389099,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7155358195304871,0.1996529251337051,0.9086395502090454,284.9293518066406,284.95001220703125,299.543212890625,288.7879943847656,297.95477294921875,297.15380859375,284.9335021972656,1.0,0.5207159519195557,0.4564673900604248,0.4564673900604248,1.0,1.0,-2.7544493675231934,0.924293577671051,1.830155849456787,0.3036544322967529,0.8564077615737915,0.8564077615737915,0.0,124.16854858398438,148.0,37556.55859375,0.0,1772.06396484375,1.0,280.94000244140625,283.5282897949219,291.7588806152344,294.1058959960937,293.1499938964844,293.1499938964844,281.25,36321.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726742267608643,1.0,0.0,0.0,3.459460496902466,3.4594829082489014,7.985646561792237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.341796875,0.0,1333.6163330078125,1895.4371337890625,0.0,3147.89501953125,0.8631041049957275,1.0,0.0,3.0,1.0,0.0
12137280,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5622726678848267,0.5017083883285522,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9414612650871276,0.4610721170902252,0.4355329871177673,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8077436685562134,0.2911086976528168,0.2049533128738403,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7724296450614929,0.2549910545349121,0.2434520125389099,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7155358195304871,0.1996529251337051,0.9086395502090454,284.9293518066406,284.95001220703125,299.543212890625,288.7879943847656,297.95477294921875,297.15380859375,284.9335021972656,1.0,0.5207159519195557,0.4564673900604248,0.4564673900604248,1.0,1.0,-2.7544493675231934,0.924293577671051,1.830155849456787,0.3036544322967529,0.8564077615737915,0.8564077615737915,0.0,124.16854858398438,148.0,37556.55859375,0.0,1772.06396484375,1.0,280.94000244140625,283.5282897949219,291.7588806152344,294.1058959960937,293.1499938964844,293.1499938964844,281.25,36321.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726742267608643,1.0,0.0,0.0,3.459460496902466,3.4594829082489014,7.985646561792237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.341796875,0.0,1333.6163330078125,1895.4371337890625,0.0,3147.89501953125,0.8631041049957275,1.0,0.0,3.0,1.0,0.0
12137340,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9901319146156312,0.5578595399856567,0.502856969833374,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9340518712997437,0.4708148241043091,0.4450080990791321,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7985715866088867,0.2934032082557678,0.2067283540964126,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7641553282737732,0.2573082149028778,0.2458763569593429,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.7069516181945801,0.20070381462574,0.9145086407661438,285.1540832519531,284.95001220703125,299.5635070800781,288.83563232421875,297.9699401855469,297.166259765625,285.1575012207031,1.0,0.5286758542060852,0.4558089971542358,0.4558089971542358,1.0,1.0,-2.7793385982513428,0.9326694011688232,1.8466691970825195,0.3067458271980285,0.8609423041343689,0.8609423041343689,0.0,131.6339111328125,151.0,36937.31640625,0.0,1845.3017578125,1.0,281.2399597167969,283.7846069335937,291.8108215332031,294.1266784667969,293.1499938964844,293.1499938964844,281.54998779296875,35919.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651661276817322,1.0,0.0,0.0,3.4616634845733643,3.4616856575012207,7.995819260031567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.47998046875,0.0,1332.9813232421875,1895.4371337890625,0.0,3077.4638671875,0.8632747530937195,1.0,0.0,3.0,1.0,0.0
12137400,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9901319146156312,0.5578595399856567,0.502856969833374,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9340518712997437,0.4708148241043091,0.4450080990791321,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7985715866088867,0.2934032082557678,0.2067283540964126,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7641553282737732,0.2573082149028778,0.2458763569593429,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.7069516181945801,0.20070381462574,0.9145086407661438,285.1540832519531,284.95001220703125,299.5635070800781,288.83563232421875,297.9699401855469,297.166259765625,285.1575012207031,1.0,0.5286758542060852,0.4558089971542358,0.4558089971542358,1.0,1.0,-2.7793385982513428,0.9326694011688232,1.8466691970825195,0.3067458271980285,0.8609423041343689,0.8609423041343689,0.0,131.6339111328125,151.0,36937.31640625,0.0,1845.3017578125,1.0,281.2399597167969,283.7846069335937,291.8108215332031,294.1266784667969,293.1499938964844,293.1499938964844,281.54998779296875,35919.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651661276817322,1.0,0.0,0.0,3.4616634845733643,3.4616856575012207,7.995819260031567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.47998046875,0.0,1332.9813232421875,1895.4371337890625,0.0,3077.4638671875,0.8632747530937195,1.0,0.0,3.0,1.0,0.0
12137460,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9811870455741882,0.5565484166145325,0.501433253288269,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.9311093688011168,0.4810379445552826,0.4546521604061126,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.7928555011749268,0.295813113451004,0.2085208296775818,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.7592166662216187,0.2597441077232361,0.2483303397893905,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7013063430786133,0.2019648402929306,0.9207753539085388,285.3755798339844,284.95001220703125,299.58367919921875,288.8833923339844,297.9847412109375,297.1797180175781,285.3783569335937,1.0,0.5351892113685608,0.4546754360198974,0.4546754360198974,1.0,1.0,-2.8018476963043213,0.9391299486160278,1.862717628479004,0.3081494867801666,0.8683904409408569,0.8683904409408569,0.0,137.40016174316406,154.0,36404.15625,0.0,1907.9091796875,1.0,281.5400390625,284.0370178222656,291.8575439453125,294.1409912109375,293.1499938964844,293.1499938964844,281.8500061035156,35535.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572099804878235,1.0,0.0,0.0,3.4781997203826904,3.478222131729126,8.07239359801315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.01513671875,0.0,1346.991455078125,1895.4371337890625,0.0,3002.8408203125,0.8666529655456543,1.0,0.0,3.0,1.0,0.0
12137520,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9811870455741882,0.5565484166145325,0.501433253288269,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.9311093688011168,0.4810379445552826,0.4546521604061126,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.7928555011749268,0.295813113451004,0.2085208296775818,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.7592166662216187,0.2597441077232361,0.2483303397893905,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7013063430786133,0.2019648402929306,0.9207753539085388,285.3755798339844,284.95001220703125,299.58367919921875,288.8833923339844,297.9847412109375,297.1797180175781,285.3783569335937,1.0,0.5351892113685608,0.4546754360198974,0.4546754360198974,1.0,1.0,-2.8018476963043213,0.9391299486160278,1.862717628479004,0.3081494867801666,0.8683904409408569,0.8683904409408569,0.0,137.40016174316406,154.0,36404.15625,0.0,1907.9091796875,1.0,281.5400390625,284.0370178222656,291.8575439453125,294.1409912109375,293.1499938964844,293.1499938964844,281.8500061035156,35535.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572099804878235,1.0,0.0,0.0,3.4781997203826904,3.478222131729126,8.07239359801315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.01513671875,0.0,1346.991455078125,1895.4371337890625,0.0,3002.8408203125,0.8666529655456543,1.0,0.0,3.0,1.0,0.0
12137580,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.9754489660263062,0.5562996864318848,0.501161515712738,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.9321476817131042,0.4916279911994934,0.464637279510498,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7901456356048584,0.2983967363834381,0.2103812098503112,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7570618391036987,0.2623459696769714,0.2508706450462341,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.6985435485839844,0.2034853845834732,0.9279109239578248,285.5916442871094,284.95001220703125,299.603759765625,288.9309387207031,297.9999389648437,297.1937561035156,285.5942077636719,1.0,0.5411403179168701,0.4535418450832367,0.4535418450832367,1.0,1.0,-2.827383756637573,0.9466940760612488,1.88068962097168,0.3100055158138275,0.8786765933036804,0.8786765933036804,0.0,141.65235900878906,157.0,35909.99609375,0.0,1969.024658203125,1.0,281.8402709960937,284.2826538085937,291.90533447265625,294.15826416015625,293.1499938964844,293.1499938964844,282.1499938964844,35178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84925377368927,1.0,0.0,0.0,3.5082037448883057,3.508226156234741,8.21226421976462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.45751953125,0.0,1375.1497802734375,1895.4371337890625,0.0,2928.281982421875,0.8730568885803223,1.0,0.0,3.0,1.0,0.0
12137640,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.9754489660263062,0.5562996864318848,0.501161515712738,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.9321476817131042,0.4916279911994934,0.464637279510498,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7901456356048584,0.2983967363834381,0.2103812098503112,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7570618391036987,0.2623459696769714,0.2508706450462341,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.6985435485839844,0.2034853845834732,0.9279109239578248,285.5916442871094,284.95001220703125,299.603759765625,288.9309387207031,297.9999389648437,297.1937561035156,285.5942077636719,1.0,0.5411403179168701,0.4535418450832367,0.4535418450832367,1.0,1.0,-2.827383756637573,0.9466940760612488,1.88068962097168,0.3100055158138275,0.8786765933036804,0.8786765933036804,0.0,141.65235900878906,157.0,35909.99609375,0.0,1969.024658203125,1.0,281.8402709960937,284.2826538085937,291.90533447265625,294.15826416015625,293.1499938964844,293.1499938964844,282.1499938964844,35178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84925377368927,1.0,0.0,0.0,3.5082037448883057,3.508226156234741,8.21226421976462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.45751953125,0.0,1375.1497802734375,1895.4371337890625,0.0,2928.281982421875,0.8730568885803223,1.0,0.0,3.0,1.0,0.0
12137700,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.9729591012001038,0.5563328862190247,0.5011487603187561,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9327507019042968,0.4968448579311371,0.4692033529281616,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7891644835472107,0.2997377514839172,0.2113284766674041,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7563323378562927,0.2636950314044952,0.2521682679653168,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.6975544691085815,0.2043148726224899,0.9317447543144226,285.7425231933594,284.95001220703125,299.6137390136719,288.9544982910156,298.0074462890625,297.2005920410156,285.7527160644531,1.0,0.5439868569374084,0.4529750645160675,0.4529750645160675,1.0,1.0,-2.840161085128784,0.950459361076355,1.8897017240524288,0.3109269738197326,0.885416567325592,0.885416567325592,0.0,143.59075927734375,157.0,35319.375,0.0,1999.0657958984373,1.0,282.0949401855469,284.4671325683594,291.90362548828125,294.0728454589844,293.1499938964844,293.1499938964844,282.1499938964844,34998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429449796676636,1.0,0.0,0.0,3.527648687362671,3.527671337127685,8.303553045152512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.8427734375,0.0,1394.0184326171875,1895.4371337890625,0.0,2869.2421875,0.8772923350334167,1.0,0.0,3.0,1.0,0.0
12137760,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.9713985323905944,0.5565165877342224,0.5013498067855835,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.935165524482727,0.5025785565376282,0.4749130010604858,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037109375,0.7889872193336487,0.3011566400527954,0.2123390585184097,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.7563259601593018,0.26511350274086,0.2535335719585418,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.6973106861114502,0.2052186727523803,0.9358922839164734,285.8041687011719,284.95001220703125,299.6236572265625,288.9778747558594,298.0155334472656,297.2079467773437,285.8065490722656,1.0,0.546872615814209,0.4525430500507355,0.4525430500507355,1.0,1.0,-2.8551039695739746,0.955332100391388,1.899771928787232,0.3124536871910095,0.8917760848999023,0.8917760848999023,0.0,145.14004516601562,160.0,35443.27734375,0.0,2031.0120849609373,1.0,282.1407470703125,284.52313232421875,291.9537353515625,294.1783142089844,293.1499938964844,293.1499938964844,282.45001220703125,34855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415753841400146,1.0,0.0,0.0,3.55030369758606,3.5503265857696533,8.410548844040022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.72314453125,0.0,1416.7236328125,1895.4371337890625,0.0,2856.4375,0.8822044730186462,1.0,0.0,3.0,1.0,0.0
12137820,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9684784412384032,0.5571275353431702,0.5018652677536011,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.939549446105957,0.5141879916191101,0.4856840372085571,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.788832426071167,0.3041130900382995,0.2144107520580291,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.7565023303031921,0.2680605351924896,0.25633704662323,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.6970661282539368,0.2071432918310165,0.9446308612823486,286.022216796875,284.95001220703125,299.6434631347656,289.0238037109375,298.0315246582031,297.22235107421875,286.0238342285156,1.0,0.5525918006896973,0.4516790211200714,0.4516790211200714,1.0,1.0,-2.8850290775299072,0.9650927186012268,1.919936299324036,0.315524697303772,0.9078200459480286,0.9078200459480286,0.0,148.17506408691406,163.0,35060.8671875,0.0,2095.5556640625,1.0,282.4410705566406,284.76324462890625,292.0025939941406,294.2027893066406,293.1499938964844,293.1499938964844,282.1499938964844,34569.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343865275382996,1.0,0.0,0.0,3.603017568588257,3.6030406951904297,8.662156574246183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5263671875,0.0,1470.9573974609375,1895.4371337890625,0.0,2789.31640625,0.8937810659408569,1.0,0.0,3.0,1.0,0.0
12137880,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9684784412384032,0.5571275353431702,0.5018652677536011,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.939549446105957,0.5141879916191101,0.4856840372085571,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.788832426071167,0.3041130900382995,0.2144107520580291,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.7565023303031921,0.2680605351924896,0.25633704662323,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.6970661282539368,0.2071432918310165,0.9446308612823486,286.022216796875,284.95001220703125,299.6434631347656,289.0238037109375,298.0315246582031,297.22235107421875,286.0238342285156,1.0,0.5525918006896973,0.4516790211200714,0.4516790211200714,1.0,1.0,-2.8850290775299072,0.9650927186012268,1.919936299324036,0.315524697303772,0.9078200459480286,0.9078200459480286,0.0,148.17506408691406,163.0,35060.8671875,0.0,2095.5556640625,1.0,282.4410705566406,284.76324462890625,292.0025939941406,294.2027893066406,293.1499938964844,293.1499938964844,282.1499938964844,34569.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343865275382996,1.0,0.0,0.0,3.603017568588257,3.6030406951904297,8.662156574246183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5263671875,0.0,1470.9573974609375,1895.4371337890625,0.0,2789.31640625,0.8937810659408569,1.0,0.0,3.0,1.0,0.0
12137940,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.9611560106277466,0.5554465651512146,0.5012820959091187,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.9331014752388,0.511613667011261,0.4873616099357605,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.785048246383667,0.3057501912117004,0.2159730792045593,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7534287571907043,0.2699328660964966,0.2585913836956024,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.6936113238334656,0.2082234770059585,0.9515750408172609,285.84356689453125,284.95001220703125,299.6615295410156,289.0648498535156,298.0385131835937,297.22509765625,285.8413391113281,1.0,0.5571690201759338,0.4508841335773468,0.4508841335773468,1.0,1.0,-2.899309635162353,0.968851923942566,1.930457592010498,0.3164972364902496,0.9173178672790528,0.9173178672790528,0.0,152.81748962402344,163.0,36145.1640625,0.0,2142.553955078125,1.0,282.1606750488281,284.5331726074219,292.147216796875,294.49493408203125,293.1499938964844,293.1499938964844,282.1499938964844,34672.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543492555618286,1.0,0.0,0.0,3.6492433547973633,3.6492671966552734,8.885849638318177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.984375,0.0,1522.4000244140625,1895.4371337890625,0.0,2976.0224609375,0.9041720628738404,1.0,0.0,3.0,1.0,0.0
12138000,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9601927399635316,0.5552221536636353,0.5011141896247864,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.93190735578537,0.5114342570304871,0.4869977235794067,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.7844731211662292,0.3058399558067322,0.2160612046718597,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.7529444098472595,0.2700505554676056,0.2587360739707947,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.6930835247039795,0.2082743346691131,0.9519665241241456,285.83953857421875,284.95001220703125,299.6630859375,289.068359375,298.03875732421875,297.2248840332031,285.83770751953125,1.0,0.5574872493743896,0.4508149921894073,0.4508149921894073,1.0,1.0,-2.899420738220215,0.9687416553497314,1.930679082870484,0.316365122795105,0.918215274810791,0.918215274810791,0.0,153.3221893310547,166.0,36163.953125,0.0,2145.239501953125,1.0,282.1579895019531,284.5281982421875,292.1482849121094,294.49542236328125,293.1499938964844,293.1499938964844,281.8500061035156,34679.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554052114486694,1.0,0.0,0.0,3.653071641921997,3.6530954837799072,8.904502237783163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.8623046875,0.0,1526.69921875,1895.4371337890625,0.0,2985.92041015625,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
12138060,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.9476662874221802,0.5513013601303101,0.4981896877288818,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.9178929924964904,0.5068386197090149,0.4828796982765198,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.7771489024162292,0.3062379658222198,0.2167121767997741,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.7467986345291138,0.2708950638771057,0.2600107192993164,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.6862170696258545,0.2083185911178589,0.9544164538383484,285.62908935546875,284.95001220703125,299.6825866699219,289.1111755371094,298.0374755859375,297.2162170410156,285.6268615722656,1.0,0.5607215166091919,0.4498132169246673,0.4498132169246673,1.0,1.0,-2.8962242603302,0.965276837348938,1.9309474229812624,0.3137509524822235,0.925562620162964,0.925562620162964,0.0,159.39768981933594,169.0,37156.0546875,0.0,2169.82177734375,1.0,281.8580627441406,284.2659606933594,292.1923217773437,294.62701416015625,293.1499938964844,293.1499938964844,281.54998779296875,34898.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754724264144897,1.0,0.0,0.0,3.694759368896485,3.6947836875915527,9.108892982112592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.14794921875,0.0,1575.197509765625,1895.4371337890625,0.0,3174.136962890625,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
12138120,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.9476662874221802,0.5513013601303101,0.4981896877288818,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.9178929924964904,0.5068386197090149,0.4828796982765198,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.7771489024162292,0.3062379658222198,0.2167121767997741,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.7467986345291138,0.2708950638771057,0.2600107192993164,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.6862170696258545,0.2083185911178589,0.9544164538383484,285.62908935546875,284.95001220703125,299.6825866699219,289.1111755371094,298.0374755859375,297.2162170410156,285.6268615722656,1.0,0.5607215166091919,0.4498132169246673,0.4498132169246673,1.0,1.0,-2.8962242603302,0.965276837348938,1.9309474229812624,0.3137509524822235,0.925562620162964,0.925562620162964,0.0,159.39768981933594,169.0,37156.0546875,0.0,2169.82177734375,1.0,281.8580627441406,284.2659606933594,292.1923217773437,294.62701416015625,293.1499938964844,293.1499938964844,281.54998779296875,34898.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754724264144897,1.0,0.0,0.0,3.694759368896485,3.6947836875915527,9.108892982112592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.14794921875,0.0,1575.197509765625,1895.4371337890625,0.0,3174.136962890625,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
12138180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.935067653656006,0.5465866923332214,0.4943548440933227,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9055833220481871,0.502014696598053,0.4786427915096283,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.770039439201355,0.3059155642986297,0.2167669236660003,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7408432960510254,0.2710564732551574,0.260536640882492,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.6792664527893066,0.2076687216758728,0.9532991647720336,285.4154357910156,284.95001220703125,299.701904296875,289.1518859863281,298.0321044921875,297.2021484375,285.41326904296875,1.0,0.562725305557251,0.4488114416599273,0.4488114416599273,1.0,1.0,-2.885883331298828,0.9590368866920472,1.926846385002136,0.3099112510681152,0.9300185441970824,0.9300185441970824,0.0,164.90916442871094,172.0,38093.20703125,0.0,2179.34619140625,1.0,281.5577697753906,284.00469970703125,292.2083740234375,294.7041015625,293.1499938964844,293.1499938964844,281.25,35157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889626681804657,1.0,0.0,0.0,3.7267777919769287,3.726802349090576,9.267450877814554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.43701171875,0.0,1613.84326171875,1895.4371337890625,0.0,3306.716064453125,0.92188823223114,1.0,0.0,3.0,1.0,0.0
12138240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.935067653656006,0.5465866923332214,0.4943548440933227,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9055833220481871,0.502014696598053,0.4786427915096283,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.770039439201355,0.3059155642986297,0.2167669236660003,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7408432960510254,0.2710564732551574,0.260536640882492,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.6792664527893066,0.2076687216758728,0.9532991647720336,285.4154357910156,284.95001220703125,299.701904296875,289.1518859863281,298.0321044921875,297.2021484375,285.41326904296875,1.0,0.562725305557251,0.4488114416599273,0.4488114416599273,1.0,1.0,-2.885883331298828,0.9590368866920472,1.926846385002136,0.3099112510681152,0.9300185441970824,0.9300185441970824,0.0,164.90916442871094,172.0,38093.20703125,0.0,2179.34619140625,1.0,281.5577697753906,284.00469970703125,292.2083740234375,294.7041015625,293.1499938964844,293.1499938964844,281.25,35157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889626681804657,1.0,0.0,0.0,3.7267777919769287,3.726802349090576,9.267450877814554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.43701171875,0.0,1613.84326171875,1895.4371337890625,0.0,3306.716064453125,0.92188823223114,1.0,0.0,3.0,1.0,0.0
12138300,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9294034242630004,0.5441209673881531,0.4923409521579742,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.900951087474823,0.4998870491981506,0.4771086871623993,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.7669578194618225,0.305614173412323,0.216678500175476,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.7382667064666748,0.2709920704364776,0.2606356739997864,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.6761386394500732,0.2071915119886398,0.951905369758606,285.2659606933594,284.95001220703125,299.7115173339844,289.1713256835937,298.0289306640625,297.19451904296875,285.25653076171875,1.0,0.5634070038795471,0.4483105540275574,0.4483105540275574,1.0,1.0,-2.879957675933838,0.9556284546852112,1.924329400062561,0.3078455030918121,0.930676519870758,0.930676519870758,0.0,167.2689666748047,172.0,39037.95703125,0.0,2180.84326171875,1.0,281.2991027832031,283.8132629394531,292.2442321777344,294.8442077636719,293.1499938964844,293.1499938964844,281.25,35302.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977013230323792,1.0,0.0,0.0,3.7392077445983887,3.7392325401306152,9.329373256150576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.2470703125,0.0,1629.352294921875,1895.4371337890625,0.0,3382.14794921875,0.9247460961341858,1.0,0.0,3.0,1.0,0.0
12138360,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9234058856964112,0.5415481328964233,0.4901339709758758,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8955066800117493,0.497389942407608,0.474486231803894,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.7636454105377197,0.3052079379558563,0.2164895683526992,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7354753017425537,0.2708249092102051,0.260611742734909,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6727656126022339,0.2066110968589782,0.9499678015708924,285.2088928222656,284.95001220703125,299.7210693359375,289.1900939941406,298.0258483886719,297.1862487792969,285.20672607421875,1.0,0.5638388991355896,0.4481685161590576,0.4481685161590576,1.0,1.0,-2.871569871902466,0.952013373374939,1.9195566177368164,0.3061334192752838,0.9317852258682252,0.9317852258682252,0.0,169.7290802001953,175.0,39109.35546875,0.0,2178.623046875,1.0,281.257568359375,283.7547302246094,292.2315673828125,294.78717041015625,293.1499938964844,293.1499938964844,280.95001220703125,35424.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900521993637085,1.0,0.0,0.0,3.748867988586426,3.748892784118652,9.377640139973664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1787109375,0.0,1641.551025390625,1895.4371337890625,0.0,3408.44970703125,0.9270254969596864,1.0,0.0,3.0,1.0,0.0
12138420,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.912846028804779,0.5362783670425415,0.4856823682785034,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8863984942436218,0.4926352798938751,0.4702474772930145,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7578610777854919,0.3042404949665069,0.2160044014453888,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.730579137802124,0.2703286707401275,0.2603985071182251,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6667104363441467,0.2052910923957824,0.9452563524246216,285.00146484375,284.95001220703125,299.74005126953125,289.22540283203125,298.0199279785156,297.17010498046875,284.999267578125,1.0,0.5643305778503418,0.4478844106197357,0.4478844106197357,1.0,1.0,-2.85462498664856,0.9448232650756836,1.9098018407821653,0.3027613162994385,0.9307761788368224,0.9307761788368224,0.0,174.0210723876953,178.0,40054.20703125,0.0,2170.833984375,1.0,280.9574279785156,283.5065002441406,292.2601318359375,294.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35698.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101717472076416,1.0,0.0,0.0,3.760834455490112,3.760859489440918,9.437603694095742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.21630859375,0.0,1657.680908203125,1895.4371337890625,0.0,3498.19775390625,0.9298921823501588,1.0,0.0,3.0,1.0,0.0
12138480,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.912846028804779,0.5362783670425415,0.4856823682785034,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8863984942436218,0.4926352798938751,0.4702474772930145,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7578610777854919,0.3042404949665069,0.2160044014453888,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.730579137802124,0.2703286707401275,0.2603985071182251,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6667104363441467,0.2052910923957824,0.9452563524246216,285.00146484375,284.95001220703125,299.74005126953125,289.22540283203125,298.0199279785156,297.17010498046875,284.999267578125,1.0,0.5643305778503418,0.4478844106197357,0.4478844106197357,1.0,1.0,-2.85462498664856,0.9448232650756836,1.9098018407821653,0.3027613162994385,0.9307761788368224,0.9307761788368224,0.0,174.0210723876953,178.0,40054.20703125,0.0,2170.833984375,1.0,280.9574279785156,283.5065002441406,292.2601318359375,294.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35698.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101717472076416,1.0,0.0,0.0,3.760834455490112,3.760859489440918,9.437603694095742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.21630859375,0.0,1657.680908203125,1895.4371337890625,0.0,3498.19775390625,0.9298921823501588,1.0,0.0,3.0,1.0,0.0
12138540,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9034829139709472,0.5308127403259277,0.4810366332530975,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8779793977737427,0.4878316521644592,0.465933233499527,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7525215148925781,0.3030684888362884,0.2153596132993698,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.725991427898407,0.269629567861557,0.259969562292099,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.661012589931488,0.2037829309701919,0.9395734667778016,284.79412841796875,284.95001220703125,299.7588806152344,289.25750732421875,298.0140991210937,297.1543884277344,284.7919921875,1.0,0.5643806457519531,0.4476003050804138,0.4476003050804138,1.0,1.0,-2.835736989974976,0.9368834495544434,1.8988536596298216,0.2990565896034241,0.9270007610321044,0.9270007610321044,0.0,177.93638610839844,181.0,40931.80859375,0.0,2157.989013671875,1.0,280.6573486328125,283.2608947753906,292.28826904296875,294.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,35977.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190628528594972,1.0,0.0,0.0,3.762472629547119,3.762497663497925,9.445826663068146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.13134765625,0.0,1661.7606201171875,1895.4371337890625,0.0,3580.50732421875,0.9304418563842772,1.0,0.0,3.0,1.0,0.0
12138600,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9034829139709472,0.5308127403259277,0.4810366332530975,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8779793977737427,0.4878316521644592,0.465933233499527,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7525215148925781,0.3030684888362884,0.2153596132993698,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.725991427898407,0.269629567861557,0.259969562292099,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.661012589931488,0.2037829309701919,0.9395734667778016,284.79412841796875,284.95001220703125,299.7588806152344,289.25750732421875,298.0140991210937,297.1543884277344,284.7919921875,1.0,0.5643806457519531,0.4476003050804138,0.4476003050804138,1.0,1.0,-2.835736989974976,0.9368834495544434,1.8988536596298216,0.2990565896034241,0.9270007610321044,0.9270007610321044,0.0,177.93638610839844,181.0,40931.80859375,0.0,2157.989013671875,1.0,280.6573486328125,283.2608947753906,292.28826904296875,294.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,35977.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190628528594972,1.0,0.0,0.0,3.762472629547119,3.762497663497925,9.445826663068146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.13134765625,0.0,1661.7606201171875,1895.4371337890625,0.0,3580.50732421875,0.9304418563842772,1.0,0.0,3.0,1.0,0.0
12138660,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.8950464129447937,0.5251878499984741,0.476232647895813,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8701315522193909,0.4830349683761596,0.4616055190563202,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.7475130558013916,0.3017305135726928,0.214586928486824,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883483886719,0.7215869426727295,0.2687662243843078,0.2593691945075989,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.655605673789978,0.2021325379610061,0.9331670999526978,284.5877990722656,284.95001220703125,299.7774963378906,289.28594970703125,298.0090637207031,297.1394958496094,284.58575439453125,1.0,0.5641183257102966,0.4475456178188324,0.4475456178188324,1.0,1.0,-2.815413236618042,0.9288769960403442,1.8865363597869875,0.2955818772315979,0.9204804301261902,0.9204804301261902,0.0,181.5839233398437,184.0,41744.93359375,0.0,2141.556640625,1.0,280.3573608398437,283.01873779296875,292.31353759765625,295.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,36266.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273015260696412,1.0,0.0,0.0,3.753422260284424,3.7534472942352295,9.400438329976168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.1328125,0.0,1653.3524169921875,1895.4371337890625,0.0,3656.38232421875,0.9285987615585328,1.0,0.0,3.0,1.0,0.0
12138720,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.8950464129447937,0.5251878499984741,0.476232647895813,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8701315522193909,0.4830349683761596,0.4616055190563202,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.7475130558013916,0.3017305135726928,0.214586928486824,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883483886719,0.7215869426727295,0.2687662243843078,0.2593691945075989,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.655605673789978,0.2021325379610061,0.9331670999526978,284.5877990722656,284.95001220703125,299.7774963378906,289.28594970703125,298.0090637207031,297.1394958496094,284.58575439453125,1.0,0.5641183257102966,0.4475456178188324,0.4475456178188324,1.0,1.0,-2.815413236618042,0.9288769960403442,1.8865363597869875,0.2955818772315979,0.9204804301261902,0.9204804301261902,0.0,181.5839233398437,184.0,41744.93359375,0.0,2141.556640625,1.0,280.3573608398437,283.01873779296875,292.31353759765625,295.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,36266.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273015260696412,1.0,0.0,0.0,3.753422260284424,3.7534472942352295,9.400438329976168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.1328125,0.0,1653.3524169921875,1895.4371337890625,0.0,3656.38232421875,0.9285987615585328,1.0,0.0,3.0,1.0,0.0
12138780,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.886946439743042,0.5194346308708191,0.4713028073310852,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826599121094,0.8627793788909912,0.4782791137695312,0.4573149681091308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.7427579760551453,0.3002542853355407,0.2137096524238586,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.7172669172286987,0.2677657008171081,0.2586280703544616,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.6504440903663635,0.2003715336322784,0.9262056350708008,284.3827819824219,284.95001220703125,299.7959289550781,289.3103942871094,298.0045471191406,297.1255798339844,284.3807678222656,1.0,0.563636064529419,0.4474909603595733,0.4474909603595733,1.0,1.0,-2.7940211296081543,0.9204702377319336,1.8735510110855105,0.2919274568557739,0.9112402200698853,0.9112402200698853,0.0,185.04049682617188,187.0,42611.04296875,0.0,2122.594970703125,1.0,280.0574951171875,282.7885131835937,292.3370666503906,295.112548828125,293.1499938964844,293.1499938964844,279.75,36572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352743625640868,1.0,0.0,0.0,3.733062505722046,3.733087539672852,9.298733516516222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.892578125,0.0,1631.9393310546875,1895.4371337890625,0.0,3729.38916015625,0.9242337942123412,1.0,0.0,3.0,1.0,0.0
12138840,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.886946439743042,0.5194346308708191,0.4713028073310852,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826599121094,0.8627793788909912,0.4782791137695312,0.4573149681091308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.7427579760551453,0.3002542853355407,0.2137096524238586,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.7172669172286987,0.2677657008171081,0.2586280703544616,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.6504440903663635,0.2003715336322784,0.9262056350708008,284.3827819824219,284.95001220703125,299.7959289550781,289.3103942871094,298.0045471191406,297.1255798339844,284.3807678222656,1.0,0.563636064529419,0.4474909603595733,0.4474909603595733,1.0,1.0,-2.7940211296081543,0.9204702377319336,1.8735510110855105,0.2919274568557739,0.9112402200698853,0.9112402200698853,0.0,185.04049682617188,187.0,42611.04296875,0.0,2122.594970703125,1.0,280.0574951171875,282.7885131835937,292.3370666503906,295.112548828125,293.1499938964844,293.1499938964844,279.75,36572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352743625640868,1.0,0.0,0.0,3.733062505722046,3.733087539672852,9.298733516516222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.892578125,0.0,1631.9393310546875,1895.4371337890625,0.0,3729.38916015625,0.9242337942123412,1.0,0.0,3.0,1.0,0.0
