time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340087890625,0.8832160830497742,0.5165410041809082,0.4688599705696106,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.8597676157951355,0.4761108756065368,0.4557381570339203,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367858886719,0.7406078577041626,0.2994867265224457,0.2132564336061477,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.7152592539787292,0.2672335803508758,0.2582303285598755,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403259277344,0.6480781435966492,0.1994690150022506,0.9226144552230836,284.2349853515625,284.95001220703125,299.8050537109375,289.32098388671875,298.0027160644531,297.1192626953125,284.2252197265625,1.0,0.5633646845817566,0.4474636316299438,0.4474636316299438,1.0,1.0,-2.783851861953736,0.9164705872535706,1.8673813343048096,0.2901743352413177,0.9050452709197998,0.9050452709197998,0.0,186.59228515625,187.0,43468.66796875,0.0,2113.212890625,1.0,279.7992553710937,282.6112365722656,292.371337890625,295.2499694824219,293.1499938964844,293.1499938964844,279.75,36748.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414945840835572,1.0,0.0,0.0,3.718517780303955,3.7185425758361816,9.226415613738936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.41650390625,0.0,1616.4449462890625,1895.4371337890625,0.0,3786.02587890625,0.9210568070411682,1.0,0.0,3.0,1.0,0.0
12138960,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801452636719,0.879128098487854,0.5135757327079773,0.4662687480449676,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.8558470606803894,0.4735919535160064,0.453074187040329,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.738191545009613,0.2986587584018707,0.2127427905797958,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807861328125,0.7129384279251099,0.2666462957859039,0.2577663362026214,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813049316406,0.6454875469207764,0.1985211074352264,0.9188000559806824,284.1803283691406,284.95001220703125,299.81414794921875,289.3304443359375,298.000732421875,297.1127319335937,284.178466796875,1.0,0.5629962682723999,0.4475144743919372,0.4475144743919372,1.0,1.0,-2.771777629852295,0.9118884801864624,1.8598891496658323,0.2882758378982544,0.8993191719055176,0.8993191719055176,0.0,188.36489868164065,190.0,43401.1328125,0.0,2101.800537109375,1.0,279.7575988769531,282.5635070800781,292.3564147949219,295.18365478515625,293.1499938964844,293.1499938964844,279.45001220703125,36904.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431092739105223,1.0,0.0,0.0,3.7004141807556152,3.700438976287842,9.136797416431364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.14453125,0.0,1596.843994140625,1895.4371337890625,0.0,3800.678466796875,0.9171432852745056,1.0,0.0,3.0,1.0,0.0
12139020,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.8715828657150269,0.5076445937156677,0.4611570239067077,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.8493189215660095,0.4690556824207306,0.4489358365535736,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.7337805032730103,0.2969681024551391,0.2117021530866623,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.7085322737693787,0.2654288709163666,0.256803035736084,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.6407189965248108,0.1966032087802887,0.9110481142997742,283.98260498046875,284.95001220703125,299.8321838378906,289.34576416015625,297.9976806640625,297.1009826660156,283.9809265136719,1.0,0.5622482299804688,0.4476161599159241,0.4476161599159241,1.0,1.0,-2.748936891555786,0.9032488465309144,1.845687985420227,0.28468719124794,0.8847957849502563,0.8847957849502563,0.0,191.58648681640625,178.0,44108.359375,0.0,2079.774658203125,1.0,279.4580078125,282.3453063964844,292.3695373535156,295.2438659667969,293.1499938964844,293.1499938964844,279.75,37269.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504643082618712,1.0,0.0,0.0,3.654200315475464,3.654224395751953,8.910005249163078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.736328125,0.0,1547.353271484375,1895.4371337890625,0.0,3867.144287109375,0.9070626497268676,1.0,0.0,3.0,1.0,0.0
12139080,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.8715828657150269,0.5076445937156677,0.4611570239067077,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.8493189215660095,0.4690556824207306,0.4489358365535736,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.7337805032730103,0.2969681024551391,0.2117021530866623,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.7085322737693787,0.2654288709163666,0.256803035736084,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.6407189965248108,0.1966032087802887,0.9110481142997742,283.98260498046875,284.95001220703125,299.8321838378906,289.34576416015625,297.9976806640625,297.1009826660156,283.9809265136719,1.0,0.5622482299804688,0.4476161599159241,0.4476161599159241,1.0,1.0,-2.748936891555786,0.9032488465309144,1.845687985420227,0.28468719124794,0.8847957849502563,0.8847957849502563,0.0,191.58648681640625,178.0,44108.359375,0.0,2079.774658203125,1.0,279.4580078125,282.3453063964844,292.3695373535156,295.2438659667969,293.1499938964844,293.1499938964844,279.75,37269.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504643082618712,1.0,0.0,0.0,3.654200315475464,3.654224395751953,8.910005249163078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.736328125,0.0,1547.353271484375,1895.4371337890625,0.0,3867.144287109375,0.9070626497268676,1.0,0.0,3.0,1.0,0.0
12139140,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1680908203125,0.8738391399383545,0.5041232705116272,0.4571366310119629,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8563784956932068,0.4767610728740692,0.4530418813228607,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7367098331451416,0.2965374886989593,0.2109536081552505,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.7118270993232727,0.265197604894638,0.2560618221759796,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16650390625,0.6424872279167175,0.1955181658267974,0.9039171934127808,284.1678466796875,284.95001220703125,299.8500061035156,289.3558959960937,298.00347900390625,297.1014099121094,284.1703796386719,1.0,0.5576761960983276,0.4477178752422333,0.4477178752422333,1.0,1.0,-2.738656997680664,0.8995046019554138,1.839152455329895,0.2828983962535858,0.8758021593093872,0.8758021593093872,0.0,186.60470581054688,166.0,42760.9765625,0.0,2039.92626953125,1.0,279.74200439453125,282.5706481933594,292.29443359375,295.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,37234.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339092969894408,1.0,0.0,0.0,3.607195854187012,3.607219696044922,8.682259249326307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.15625,0.0,1495.192138671875,1895.4371337890625,0.0,3716.921142578125,0.8965962529182434,1.0,0.0,3.0,1.0,0.0
12139200,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1680908203125,0.8738391399383545,0.5041232705116272,0.4571366310119629,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8563784956932068,0.4767610728740692,0.4530418813228607,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7367098331451416,0.2965374886989593,0.2109536081552505,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.7118270993232727,0.265197604894638,0.2560618221759796,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16650390625,0.6424872279167175,0.1955181658267974,0.9039171934127808,284.1678466796875,284.95001220703125,299.8500061035156,289.3558959960937,298.00347900390625,297.1014099121094,284.1703796386719,1.0,0.5576761960983276,0.4477178752422333,0.4477178752422333,1.0,1.0,-2.738656997680664,0.8995046019554138,1.839152455329895,0.2828983962535858,0.8758021593093872,0.8758021593093872,0.0,186.60470581054688,166.0,42760.9765625,0.0,2039.92626953125,1.0,279.74200439453125,282.5706481933594,292.29443359375,295.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,37234.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339092969894408,1.0,0.0,0.0,3.607195854187012,3.607219696044922,8.682259249326307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.15625,0.0,1495.192138671875,1895.4371337890625,0.0,3716.921142578125,0.8965962529182434,1.0,0.0,3.0,1.0,0.0
12139260,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.8780316114425659,0.5004275441169739,0.4536959826946258,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.860948920249939,0.4737834632396698,0.4505630731582641,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.7406673431396484,0.2952309846878052,0.2100126594305038,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.7157502174377441,0.2638152837753296,0.2547742128372192,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.6445922255516052,0.193143606185913,0.8934993147850037,284.3611145019531,284.95001220703125,299.86773681640625,289.3627319335937,298.0019226074219,297.0920104980469,284.3627624511719,1.0,0.550720751285553,0.4478643238544464,0.4478643238544464,1.0,1.0,-2.716358184814453,0.8911449313163757,1.8252131938934328,0.2795905172824859,0.8695601224899292,0.8695601224899292,0.0,179.96792602539062,154.0,41263.10546875,0.0,1973.6976318359373,1.0,280.04119873046875,282.8023376464844,292.28765869140625,294.9029235839844,293.1499938964844,293.1499938964844,280.3500061035156,37063.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157466888427734,1.0,0.0,0.0,3.566859722137451,3.566883087158203,8.489172387271537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.8427734375,0.0,1450.3956298828125,1895.4371337890625,0.0,3549.855712890625,0.8874995112419128,1.0,0.0,3.0,1.0,0.0
12139320,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.8780316114425659,0.5004275441169739,0.4536959826946258,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.860948920249939,0.4737834632396698,0.4505630731582641,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.7406673431396484,0.2952309846878052,0.2100126594305038,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.7157502174377441,0.2638152837753296,0.2547742128372192,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.6445922255516052,0.193143606185913,0.8934993147850037,284.3611145019531,284.95001220703125,299.86773681640625,289.3627319335937,298.0019226074219,297.0920104980469,284.3627624511719,1.0,0.550720751285553,0.4478643238544464,0.4478643238544464,1.0,1.0,-2.716358184814453,0.8911449313163757,1.8252131938934328,0.2795905172824859,0.8695601224899292,0.8695601224899292,0.0,179.96792602539062,154.0,41263.10546875,0.0,1973.6976318359373,1.0,280.04119873046875,282.8023376464844,292.28765869140625,294.9029235839844,293.1499938964844,293.1499938964844,280.3500061035156,37063.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157466888427734,1.0,0.0,0.0,3.566859722137451,3.566883087158203,8.489172387271537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.8427734375,0.0,1450.3956298828125,1895.4371337890625,0.0,3549.855712890625,0.8874995112419128,1.0,0.0,3.0,1.0,0.0
12139380,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.8894011378288269,0.4985100626945495,0.4512553811073303,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.8783659338951111,0.4827756583690643,0.458130806684494,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.7504725456237793,0.2955789268016815,0.2096937298774719,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7250177264213562,0.2639769315719604,0.2541806101799011,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56304931640625,0.6520366072654724,0.1923044025897979,0.8861643671989441,284.5643615722656,284.95001220703125,299.885498046875,289.36834716796875,298.0122985839844,297.0985717773437,284.5667724609375,1.0,0.5433157682418823,0.4480107724666595,0.4480107724666595,1.0,1.0,-2.712594509124756,0.8900166153907776,1.822577953338623,0.2790310382843017,0.8660390377044678,0.8660390377044678,0.0,168.9434814453125,142.0,40073.046875,0.0,1916.8232421875,1.0,280.3408508300781,283.04498291015625,292.2987365722656,294.8305358886719,293.1499938964844,293.1499938964844,280.6499938964844,36814.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989473581314087,1.0,0.0,0.0,3.535473585128784,3.535496473312378,8.340430213138461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.7568359375,0.0,1415.3470458984375,1895.4371337890625,0.0,3393.77001953125,0.8803451657295227,1.0,0.0,3.0,1.0,0.0
12139440,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.8894011378288269,0.4985100626945495,0.4512553811073303,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.8783659338951111,0.4827756583690643,0.458130806684494,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.7504725456237793,0.2955789268016815,0.2096937298774719,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7250177264213562,0.2639769315719604,0.2541806101799011,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56304931640625,0.6520366072654724,0.1923044025897979,0.8861643671989441,284.5643615722656,284.95001220703125,299.885498046875,289.36834716796875,298.0122985839844,297.0985717773437,284.5667724609375,1.0,0.5433157682418823,0.4480107724666595,0.4480107724666595,1.0,1.0,-2.712594509124756,0.8900166153907776,1.822577953338623,0.2790310382843017,0.8660390377044678,0.8660390377044678,0.0,168.9434814453125,142.0,40073.046875,0.0,1916.8232421875,1.0,280.3408508300781,283.04498291015625,292.2987365722656,294.8305358886719,293.1499938964844,293.1499938964844,280.6499938964844,36814.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989473581314087,1.0,0.0,0.0,3.535473585128784,3.535496473312378,8.340430213138461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.7568359375,0.0,1415.3470458984375,1895.4371337890625,0.0,3393.77001953125,0.8803451657295227,1.0,0.0,3.0,1.0,0.0
12139500,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.8965073823928833,0.4978945851325989,0.450349360704422,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8880820274353027,0.4869072437286377,0.461369901895523,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7567319869995117,0.2960954308509826,0.2097956985235214,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.730724573135376,0.2643998861312866,0.2542347908020019,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.657119631767273,0.1922484785318374,0.884269118309021,284.7109680175781,284.95001220703125,299.8943786621094,289.3707275390625,298.0189208984375,297.103759765625,284.7214050292969,1.0,0.539635181427002,0.4480839967727661,0.4480839967727661,1.0,1.0,-2.7133047580718994,0.8904562592506409,1.8228485584259035,0.2792188227176666,0.8658578991889954,0.8658578991889954,0.0,163.02493286132812,142.0,39180.3671875,0.0,1890.546630859375,1.0,280.5953674316406,283.2318420410156,292.2833251953125,294.7102966308594,293.1499938964844,293.1499938964844,280.6499938964844,36652.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893418908119202,1.0,0.0,0.0,3.523754835128784,3.523777961730957,8.285232411253673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.27099609375,0.0,1401.91455078125,1895.4371337890625,0.0,3304.052490234375,0.8776621222496033,1.0,0.0,3.0,1.0,0.0
12139560,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9050880074501038,0.497502714395523,0.4497186541557312,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8999354839324951,0.4916901290416717,0.4658223092556,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7643089890480042,0.2968063354492187,0.2100559324026107,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7375330328941345,0.2650141716003418,0.2544908225536346,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.6634476184844971,0.1923937499523162,0.8833362460136414,284.77301025390625,284.95001220703125,299.9032897949219,289.3728332519531,298.026611328125,297.11041259765625,284.77557373046875,1.0,0.5360932350158691,0.4481038749217987,0.4481038749217987,1.0,1.0,-2.717393398284912,0.8921048045158386,1.8252885341644287,0.2798438370227813,0.8653453588485718,0.8653453588485718,0.0,156.68539428710938,130.0,39100.30859375,0.0,1867.473876953125,1.0,280.6407165527344,283.29443359375,292.3164978027344,294.7853698730469,293.1499938964844,293.1499938964844,280.95001220703125,36509.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849988579750061,1.0,0.0,0.0,3.5155069828033447,3.5155298709869385,8.246491915997467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.53564453125,0.0,1392.2913818359375,1895.4371337890625,0.0,3263.407958984375,0.875682532787323,1.0,0.0,3.0,1.0,0.0
12139620,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9265588521957396,0.4970594048500061,0.448716789484024,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9278295636177064,0.5012806057929993,0.4741848707199096,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7820022106170654,0.2985463142395019,0.2108048200607299,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7534689903259277,0.2665700018405914,0.2553317546844482,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6785499453544617,0.193044438958168,0.8832418322563171,284.981689453125,284.95001220703125,299.92108154296875,289.3761291503906,298.0428161621094,297.12469482421875,284.9842529296875,1.0,0.52923983335495,0.4481436312198639,0.4481436312198639,1.0,1.0,-2.7280313968658447,0.8963417410850525,1.831689596176148,0.2815070152282715,0.867435872554779,0.867435872554779,0.0,143.9757080078125,118.0,38228.51953125,0.0,1824.6998291015625,1.0,280.94049072265625,283.54058837890625,292.3312072753906,294.746337890625,293.1499938964844,293.1499938964844,281.25,36175.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733876943588257,1.0,0.0,0.0,3.5080385208129883,3.508061408996582,8.211491149268113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9228515625,0.0,1382.1549072265625,1895.4371337890625,0.0,3154.586669921875,0.873772919178009,1.0,0.0,3.0,1.0,0.0
12139680,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9265588521957396,0.4970594048500061,0.448716789484024,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9278295636177064,0.5012806057929993,0.4741848707199096,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7820022106170654,0.2985463142395019,0.2108048200607299,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7534689903259277,0.2665700018405914,0.2553317546844482,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6785499453544617,0.193044438958168,0.8832418322563171,284.981689453125,284.95001220703125,299.92108154296875,289.3761291503906,298.0428161621094,297.12469482421875,284.9842529296875,1.0,0.52923983335495,0.4481436312198639,0.4481436312198639,1.0,1.0,-2.7280313968658447,0.8963417410850525,1.831689596176148,0.2815070152282715,0.867435872554779,0.867435872554779,0.0,143.9757080078125,118.0,38228.51953125,0.0,1824.6998291015625,1.0,280.94049072265625,283.54058837890625,292.3312072753906,294.746337890625,293.1499938964844,293.1499938964844,281.25,36175.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733876943588257,1.0,0.0,0.0,3.5080385208129883,3.508061408996582,8.211491149268113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9228515625,0.0,1382.1549072265625,1895.4371337890625,0.0,3154.586669921875,0.873772919178009,1.0,0.0,3.0,1.0,0.0
12139740,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.952897846698761,0.4970343708992004,0.4481049180030823,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.960774540901184,0.5112523436546326,0.4829263091087341,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8036803603172302,0.3006361424922943,0.2118130028247833,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.773612380027771,0.2684661746025085,0.2565192580223083,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6973777413368225,0.1940584182739257,0.884920060634613,285.188232421875,284.95001220703125,299.9388732910156,289.3782958984375,298.0599060058594,297.13995361328125,285.190673828125,1.0,0.5227733850479126,0.4481834173202514,0.4481834173202514,1.0,1.0,-2.742453098297119,0.9020490050315856,1.840404033660889,0.2837880253791809,0.8722670078277588,0.8722670078277588,0.0,131.19725036621094,121.0,37423.69921875,0.0,1786.95458984375,1.0,281.2404479980469,283.7821350097656,292.3407287597656,294.70703125,293.1499938964844,293.1499938964844,281.54998779296875,35834.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632123470306396,1.0,0.0,0.0,3.5133864879608154,3.51340913772583,8.23654659143358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.34375,0.0,1385.2349853515625,1895.4371337890625,0.0,3059.1357421875,0.8747057318687439,1.0,0.0,3.0,1.0,0.0
12139800,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.952897846698761,0.4970343708992004,0.4481049180030823,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.960774540901184,0.5112523436546326,0.4829263091087341,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8036803603172302,0.3006361424922943,0.2118130028247833,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.773612380027771,0.2684661746025085,0.2565192580223083,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6973777413368225,0.1940584182739257,0.884920060634613,285.188232421875,284.95001220703125,299.9388732910156,289.3782958984375,298.0599060058594,297.13995361328125,285.190673828125,1.0,0.5227733850479126,0.4481834173202514,0.4481834173202514,1.0,1.0,-2.742453098297119,0.9020490050315856,1.840404033660889,0.2837880253791809,0.8722670078277588,0.8722670078277588,0.0,131.19725036621094,121.0,37423.69921875,0.0,1786.95458984375,1.0,281.2404479980469,283.7821350097656,292.3407287597656,294.70703125,293.1499938964844,293.1499938964844,281.54998779296875,35834.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632123470306396,1.0,0.0,0.0,3.5133864879608154,3.51340913772583,8.23654659143358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.34375,0.0,1385.2349853515625,1895.4371337890625,0.0,3059.1357421875,0.8747057318687439,1.0,0.0,3.0,1.0,0.0
12139860,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.968591570854187,0.4973390698432922,0.4480268955230713,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.981380581855774,0.5213201642036438,0.4920977652072906,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8179839253425598,0.302985817193985,0.2131886184215545,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.78791743516922,0.270599365234375,0.2581855356693268,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.7102134823799133,0.1953185051679611,0.8889245390892029,285.39288330078125,284.95001220703125,299.9566650390625,289.3793640136719,298.076416015625,297.1554870605469,285.3952941894531,1.0,0.5212810039520264,0.4477294981479645,0.4477294981479645,1.0,1.0,-2.761843681335449,0.9086593985557556,1.8531843423843384,0.2858170568943023,0.8798139095306396,0.8798139095306396,0.0,124.47759246826172,124.0,36686.87890625,0.0,1784.786376953125,1.0,281.5405578613281,284.01971435546875,292.3464050292969,294.6675109863281,293.1499938964844,293.1499938964844,281.8500061035156,35500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538932204246521,1.0,0.0,0.0,3.5312719345092773,3.531294822692871,8.320619144797092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.53076171875,0.0,1401.4327392578125,1895.4371337890625,0.0,2971.748046875,0.8784385323524475,1.0,0.0,3.0,1.0,0.0
12139920,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.968591570854187,0.4973390698432922,0.4480268955230713,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.981380581855774,0.5213201642036438,0.4920977652072906,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8179839253425598,0.302985817193985,0.2131886184215545,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.78791743516922,0.270599365234375,0.2581855356693268,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.7102134823799133,0.1953185051679611,0.8889245390892029,285.39288330078125,284.95001220703125,299.9566650390625,289.3793640136719,298.076416015625,297.1554870605469,285.3952941894531,1.0,0.5212810039520264,0.4477294981479645,0.4477294981479645,1.0,1.0,-2.761843681335449,0.9086593985557556,1.8531843423843384,0.2858170568943023,0.8798139095306396,0.8798139095306396,0.0,124.47759246826172,124.0,36686.87890625,0.0,1784.786376953125,1.0,281.5405578613281,284.01971435546875,292.3464050292969,294.6675109863281,293.1499938964844,293.1499938964844,281.8500061035156,35500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538932204246521,1.0,0.0,0.0,3.5312719345092773,3.531294822692871,8.320619144797092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.53076171875,0.0,1401.4327392578125,1895.4371337890625,0.0,2971.748046875,0.8784385323524475,1.0,0.0,3.0,1.0,0.0
12139980,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.976542353630066,0.497928261756897,0.4483449161052704,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.993235409259796,0.5315030813217163,0.5014050006866455,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8263572454452515,0.3055393099784851,0.2148202359676361,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.7967899441719055,0.2729008793830871,0.2601688504219055,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.7175601124763489,0.1967452317476272,0.8944453001022339,285.5989990234375,284.95001220703125,299.97442626953125,289.3793640136719,298.09295654296875,297.1709289550781,285.6014099121094,1.0,0.5225107073783875,0.4472755789756775,0.4472755789756775,1.0,1.0,-2.7843871116638184,0.9164412617683412,1.8679457902908323,0.2883161008358001,0.8901193141937256,0.8901193141937256,0.0,121.64527893066406,127.0,36051.296875,0.0,1805.792724609375,1.0,281.8407897949219,284.2574768066406,292.3506774902344,294.6322326660156,293.1499938964844,293.1499938964844,282.1499938964844,35182.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453317880630493,1.0,0.0,0.0,3.561075687408448,3.56109881401062,8.461662446279661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5576171875,0.0,1430.4990234375,1895.4371337890625,0.0,2891.568359375,0.8848506212234497,1.0,0.0,3.0,1.0,0.0
12140040,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.976542353630066,0.497928261756897,0.4483449161052704,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.993235409259796,0.5315030813217163,0.5014050006866455,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8263572454452515,0.3055393099784851,0.2148202359676361,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.7967899441719055,0.2729008793830871,0.2601688504219055,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.7175601124763489,0.1967452317476272,0.8944453001022339,285.5989990234375,284.95001220703125,299.97442626953125,289.3793640136719,298.09295654296875,297.1709289550781,285.6014099121094,1.0,0.5225107073783875,0.4472755789756775,0.4472755789756775,1.0,1.0,-2.7843871116638184,0.9164412617683412,1.8679457902908323,0.2883161008358001,0.8901193141937256,0.8901193141937256,0.0,121.64527893066406,127.0,36051.296875,0.0,1805.792724609375,1.0,281.8407897949219,284.2574768066406,292.3506774902344,294.6322326660156,293.1499938964844,293.1499938964844,282.1499938964844,35182.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453317880630493,1.0,0.0,0.0,3.561075687408448,3.56109881401062,8.461662446279661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5576171875,0.0,1430.4990234375,1895.4371337890625,0.0,2891.568359375,0.8848506212234497,1.0,0.0,3.0,1.0,0.0
12140100,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9784488081932068,0.4983161985874176,0.4485799968242645,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9968164563179016,0.5365995764732361,0.5057000517845154,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8289134502410889,0.3068811893463135,0.2156962305307388,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.7995170950889587,0.2741009593009949,0.2612336575984955,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7196980118751526,0.1975025385618209,0.897561252117157,285.7487487792969,284.95001220703125,299.9833068847656,289.3789367675781,298.1011047363281,297.17840576171875,285.7589111328125,1.0,0.5237932205200195,0.4470486044883728,0.4470486044883728,1.0,1.0,-2.7959072589874268,0.9204208850860596,1.8754862546920776,0.2895996570587158,0.8968889713287354,0.8968889713287354,0.0,121.23059844970705,127.0,35446.7421875,0.0,1821.553466796875,1.0,282.0964660644531,284.44287109375,292.32720947265625,294.522216796875,293.1499938964844,293.1499938964844,282.1499938964844,35018.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390393257141113,1.0,0.0,0.0,3.5800139904022217,3.5800371170043945,8.551901942155382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.8349609375,0.0,1449.4857177734375,1895.4371337890625,0.0,2832.740966796875,0.8889957666397095,1.0,0.0,3.0,1.0,0.0
12140160,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.9798110723495485,0.4988288879394531,0.4490251839160919,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.9990000128746032,0.5425302982330322,0.5100119709968567,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.831011950969696,0.3083066344261169,0.2166673839092254,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066711425781,0.8017396330833435,0.2753665745258331,0.2623998522758484,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7214091420173645,0.198315680027008,0.9010682106018066,285.80718994140625,284.95001220703125,299.9921569824219,289.3782653808594,298.109375,297.1864318847656,285.80914306640625,1.0,0.5254241824150085,0.4466976225376129,0.4466976225376129,1.0,1.0,-2.8084073066711426,0.9245153665542604,1.8838918209075928,0.2908383011817932,0.9032381176948548,0.9032381176948548,0.0,121.1764144897461,130.0,35539.5859375,0.0,1840.6766357421875,1.0,282.1412048339844,284.4964599609375,292.3556213378906,294.60516357421875,293.1499938964844,293.1499938964844,281.8500061035156,34888.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379452228546143,1.0,0.0,0.0,3.601901769638061,3.601925134658813,8.656793397676665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.10009765625,0.0,1472.103271484375,1895.4371337890625,0.0,2822.523681640625,0.8937600255012512,1.0,0.0,3.0,1.0,0.0
12140220,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.97573322057724,0.4974957704544067,0.4485873878002167,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.9983181357383728,0.5398324728012085,0.5135188102722168,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8294616937637329,0.3099142909049988,0.2181320786476135,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8001531958580017,0.2768877744674682,0.264234185218811,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.719855010509491,0.1991444528102874,0.9063928127288818,285.6299133300781,284.95001220703125,300.0098571777344,289.3761291503906,298.1166687011719,297.1897888183594,285.6282043457031,1.0,0.5287317633628845,0.4459955990314483,0.4459955990314483,1.0,1.0,-2.8224661350250244,0.9283955097198486,1.894070625305176,0.2917337715625763,0.9108971953392028,0.9108971953392028,0.0,123.5022430419922,133.0,36638.25390625,0.0,1873.8486328125,1.0,281.8580322265625,284.2672119140625,292.4537048339844,294.8466186523437,293.1499938964844,293.1499938964844,281.54998779296875,34980.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584057688713074,1.0,0.0,0.0,3.640749454498291,3.640773296356201,8.844532999319199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.49658203125,0.0,1515.2930908203125,1895.4371337890625,0.0,3014.0537109375,0.9024872779846193,1.0,0.0,3.0,1.0,0.0
12140280,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.97573322057724,0.4974957704544067,0.4485873878002167,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.9983181357383728,0.5398324728012085,0.5135188102722168,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8294616937637329,0.3099142909049988,0.2181320786476135,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8001531958580017,0.2768877744674682,0.264234185218811,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.719855010509491,0.1991444528102874,0.9063928127288818,285.6299133300781,284.95001220703125,300.0098571777344,289.3761291503906,298.1166687011719,297.1897888183594,285.6282043457031,1.0,0.5287317633628845,0.4459955990314483,0.4459955990314483,1.0,1.0,-2.8224661350250244,0.9283955097198486,1.894070625305176,0.2917337715625763,0.9108971953392028,0.9108971953392028,0.0,123.5022430419922,133.0,36638.25390625,0.0,1873.8486328125,1.0,281.8580322265625,284.2672119140625,292.4537048339844,294.8466186523437,293.1499938964844,293.1499938964844,281.54998779296875,34980.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584057688713074,1.0,0.0,0.0,3.640749454498291,3.640773296356201,8.844532999319199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.49658203125,0.0,1515.2930908203125,1895.4371337890625,0.0,3014.0537109375,0.9024872779846193,1.0,0.0,3.0,1.0,0.0
12140340,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.962414026260376,0.4942832589149475,0.4462480545043945,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.985145390033722,0.5327039361000061,0.5062490701675415,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8206988573074341,0.3102595210075378,0.2187150567770004,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.790942907333374,0.2772691547870636,0.265044093132019,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.7115932703018188,0.1989433169364929,0.9075666666030884,285.4215393066406,284.95001220703125,300.0274658203125,289.3729858398437,298.1155700683594,297.1825866699219,285.4191589355469,1.0,0.5308668613433838,0.4452935755252838,0.4452935755252838,1.0,1.0,-2.8140313625335693,0.9236189126968384,1.890412449836731,0.2885046899318695,0.9155008792877196,0.9155008792877196,0.0,128.63607788085938,136.0,37646.453125,0.0,1885.2305908203125,1.0,281.5581970214844,284.01300048828125,292.4544372558594,294.934326171875,293.1499938964844,293.1499938964844,281.25,35186.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784258961677551,1.0,0.0,0.0,3.671755075454712,3.671779155731201,8.995818348012108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.68603515625,0.0,1551.385009765625,1895.4371337890625,0.0,3201.82666015625,0.9095668792724608,1.0,0.0,3.0,1.0,0.0
12140400,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.962414026260376,0.4942832589149475,0.4462480545043945,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.985145390033722,0.5327039361000061,0.5062490701675415,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8206988573074341,0.3102595210075378,0.2187150567770004,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.790942907333374,0.2772691547870636,0.265044093132019,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.7115932703018188,0.1989433169364929,0.9075666666030884,285.4215393066406,284.95001220703125,300.0274658203125,289.3729858398437,298.1155700683594,297.1825866699219,285.4191589355469,1.0,0.5308668613433838,0.4452935755252838,0.4452935755252838,1.0,1.0,-2.8140313625335693,0.9236189126968384,1.890412449836731,0.2885046899318695,0.9155008792877196,0.9155008792877196,0.0,128.63607788085938,136.0,37646.453125,0.0,1885.2305908203125,1.0,281.5581970214844,284.01300048828125,292.4544372558594,294.934326171875,293.1499938964844,293.1499938964844,281.25,35186.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784258961677551,1.0,0.0,0.0,3.671755075454712,3.671779155731201,8.995818348012108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.68603515625,0.0,1551.385009765625,1895.4371337890625,0.0,3201.82666015625,0.9095668792724608,1.0,0.0,3.0,1.0,0.0
12140460,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9490168690681458,0.4903473258018493,0.4430617094039917,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.972869873046875,0.5271276235580444,0.5013279318809509,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8124504685401917,0.3099875152111053,0.2187647968530655,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7824039459228516,0.2770145535469055,0.2651367485523224,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7031087875366211,0.1981120705604553,0.9054269194602966,285.2110595703125,284.95001220703125,300.0450134277344,289.36883544921875,298.1118469238281,297.1711120605469,285.20855712890625,1.0,0.5322246551513672,0.4448464512825012,0.4448464512825012,1.0,1.0,-2.801891326904297,0.917953073978424,1.8839383125305176,0.2852855324745178,0.9172822833061218,0.9172822833061218,0.0,133.2705841064453,139.0,38615.2734375,0.0,1888.33154296875,1.0,281.25799560546875,283.7610168457031,292.4297790527344,294.9730529785156,293.1499938964844,293.1499938964844,280.95001220703125,35437.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893420398235321,1.0,0.0,0.0,3.693437337875366,3.6934616565704346,9.102375315706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.412109375,0.0,1577.7742919921875,1895.4371337890625,0.0,3342.179931640625,0.9145944714546204,1.0,0.0,3.0,1.0,0.0
12140520,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9490168690681458,0.4903473258018493,0.4430617094039917,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.972869873046875,0.5271276235580444,0.5013279318809509,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8124504685401917,0.3099875152111053,0.2187647968530655,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7824039459228516,0.2770145535469055,0.2651367485523224,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7031087875366211,0.1981120705604553,0.9054269194602966,285.2110595703125,284.95001220703125,300.0450134277344,289.36883544921875,298.1118469238281,297.1711120605469,285.20855712890625,1.0,0.5322246551513672,0.4448464512825012,0.4448464512825012,1.0,1.0,-2.801891326904297,0.917953073978424,1.8839383125305176,0.2852855324745178,0.9172822833061218,0.9172822833061218,0.0,133.2705841064453,139.0,38615.2734375,0.0,1888.33154296875,1.0,281.25799560546875,283.7610168457031,292.4297790527344,294.9730529785156,293.1499938964844,293.1499938964844,280.95001220703125,35437.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893420398235321,1.0,0.0,0.0,3.693437337875366,3.6934616565704346,9.102375315706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.412109375,0.0,1577.7742919921875,1895.4371337890625,0.0,3342.179931640625,0.9145944714546204,1.0,0.0,3.0,1.0,0.0
12140580,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9355351328849792,0.4860329926013946,0.4394830465316772,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9598535895347596,0.5211620926856995,0.4959724247455597,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8041845560073853,0.3093697726726532,0.2185347974300384,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7742369174957275,0.2763634026050567,0.2648061215877533,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.694625735282898,0.1968792080879211,0.9012507796287536,284.9980163574219,284.95001220703125,300.0625,289.3637084960937,298.1065368652344,297.1576843261719,284.9954833984375,1.0,0.5328971147537231,0.4443993270397186,0.4443993270397186,1.0,1.0,-2.785464286804199,0.9106588959693908,1.874805331230164,0.2813486456871032,0.9162005186080932,0.9162005186080932,0.0,137.66014099121094,142.0,39492.30078125,0.0,1883.510498046875,1.0,280.9578552246094,283.50958251953125,292.4080810546875,295.00457763671875,293.1499938964844,293.1499938964844,280.6499938964844,35713.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049192070961,1.0,0.0,0.0,3.704901933670044,3.7049264907836914,9.158972034128964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.2783203125,0.0,1592.933837890625,1895.4371337890625,0.0,3449.393798828125,0.9173490405082704,1.0,0.0,3.0,1.0,0.0
12140640,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9355351328849792,0.4860329926013946,0.4394830465316772,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9598535895347596,0.5211620926856995,0.4959724247455597,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8041845560073853,0.3093697726726532,0.2185347974300384,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7742369174957275,0.2763634026050567,0.2648061215877533,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.694625735282898,0.1968792080879211,0.9012507796287536,284.9980163574219,284.95001220703125,300.0625,289.3637084960937,298.1065368652344,297.1576843261719,284.9954833984375,1.0,0.5328971147537231,0.4443993270397186,0.4443993270397186,1.0,1.0,-2.785464286804199,0.9106588959693908,1.874805331230164,0.2813486456871032,0.9162005186080932,0.9162005186080932,0.0,137.66014099121094,142.0,39492.30078125,0.0,1883.510498046875,1.0,280.9578552246094,283.50958251953125,292.4080810546875,295.00457763671875,293.1499938964844,293.1499938964844,280.6499938964844,35713.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049192070961,1.0,0.0,0.0,3.704901933670044,3.7049264907836914,9.158972034128964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.2783203125,0.0,1592.933837890625,1895.4371337890625,0.0,3449.393798828125,0.9173490405082704,1.0,0.0,3.0,1.0,0.0
12140700,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.929407238960266,0.48380047082901,0.4376504719257355,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9540582299232484,0.5183457136154175,0.4938471913337707,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8004760146141052,0.3089917302131653,0.2183701246976852,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7706601023674011,0.2759464681148529,0.2645469009876251,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.690778374671936,0.1961708813905716,0.8986819982528687,284.8453063964844,284.95001220703125,300.0711975097656,289.3607788085937,298.10382080078125,297.1509704589844,284.8351135253906,1.0,0.5330651998519897,0.4441757500171661,0.4441757500171661,1.0,1.0,-2.777111768722534,0.9069616794586182,1.8701502084732056,0.2793406546115875,0.9140252470970154,0.9140252470970154,0.0,139.59507751464844,142.0,40317.13671875,0.0,1879.65771484375,1.0,280.6997985839844,283.31866455078125,292.4242858886719,295.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35870.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912211775779724,1.0,0.0,0.0,3.706757068634033,3.7067816257476807,9.1681465619331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.39697265625,0.0,1596.25,1895.4371337890625,0.0,3517.11865234375,0.917837619781494,1.0,0.0,3.0,1.0,0.0
