time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9227441549301147,0.4814673364162445,0.4356489181518554,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9468492269515992,0.5151389241218567,0.4905301928520202,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7963706851005554,0.3085382878780365,0.2181303203105926,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7667322754859924,0.2754461765289306,0.2641894519329071,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6865599751472473,0.1953849494457245,0.8957231044769287,284.78466796875,284.95001220703125,300.07989501953125,289.3576354980469,298.1012268066406,297.1438293457031,284.7821655273437,1.0,0.5330554246902466,0.4442130923271179,0.4442130923271179,1.0,1.0,-2.766447067260742,0.9029064178466796,1.8635406494140625,0.2774947881698608,0.9122686386108398,0.9122686386108398,0.0,141.71588134765625,145.0,40293.9609375,0.0,1873.101806640625,1.0,280.6578063964844,283.2606506347656,292.3922119140625,295.0372314453125,293.1499938964844,293.1499938964844,280.3500061035156,36006.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144641757011414,1.0,0.0,0.0,3.705513238906861,3.705537796020508,9.161994398709794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.7919921875,0.0,1595.8587646484375,1895.4371337890625,0.0,3537.98583984375,0.9176819324493408,1.0,0.0,3.0,1.0,0.0
12140820,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57244873046875,0.9110518097877502,0.4767175316810608,0.4316285252571106,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723876953125,0.9341910481452942,0.5091388821601868,0.4850739240646362,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.7891643643379211,0.3075639605522156,0.2176092267036438,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.759848415851593,0.2743373513221741,0.2633678913116455,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.6789527535438538,0.1937137246131897,0.889276385307312,284.5726013183594,284.95001220703125,300.09716796875,289.3506164550781,298.0965881347656,297.1302795410156,284.5701904296875,1.0,0.5328412055969238,0.4442877769470215,0.4442877769470215,1.0,1.0,-2.7456979751586914,0.89509117603302,1.850606918334961,0.2739372551441192,0.905516505241394,0.905516505241394,0.0,145.48300170898438,148.0,41027.5546875,0.0,1858.75341796875,1.0,280.3578186035156,283.0155029296875,292.37945556640625,295.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,36316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922887086868286,1.0,0.0,0.0,3.694648742675781,3.6946732997894287,9.108347853725718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.38134765625,0.0,1585.8072509765625,1895.4371337890625,0.0,3615.778076171875,0.9154560565948486,1.0,0.0,3.0,1.0,0.0
12140880,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57244873046875,0.9110518097877502,0.4767175316810608,0.4316285252571106,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723876953125,0.9341910481452942,0.5091388821601868,0.4850739240646362,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.7891643643379211,0.3075639605522156,0.2176092267036438,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.759848415851593,0.2743373513221741,0.2633678913116455,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.6789527535438538,0.1937137246131897,0.889276385307312,284.5726013183594,284.95001220703125,300.09716796875,289.3506164550781,298.0965881347656,297.1302795410156,284.5701904296875,1.0,0.5328412055969238,0.4442877769470215,0.4442877769470215,1.0,1.0,-2.7456979751586914,0.89509117603302,1.850606918334961,0.2739372551441192,0.905516505241394,0.905516505241394,0.0,145.48300170898438,148.0,41027.5546875,0.0,1858.75341796875,1.0,280.3578186035156,283.0155029296875,292.37945556640625,295.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,36316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922887086868286,1.0,0.0,0.0,3.694648742675781,3.6946732997894287,9.108347853725718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.38134765625,0.0,1585.8072509765625,1895.4371337890625,0.0,3615.778076171875,0.9154560565948486,1.0,0.0,3.0,1.0,0.0
12140940,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.900820016860962,0.4718281030654907,0.4274683892726898,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622741699219,0.922196328639984,0.5032060742378235,0.479678601026535,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.7824922204017639,0.3064892888069153,0.2170068472623825,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.363037109375,0.7534971833229065,0.2730829417705536,0.2623925507068634,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.6717850565910339,0.1919188499450683,0.882188618183136,284.36248779296875,284.95001220703125,300.11431884765625,289.3426818847656,298.0923156738281,297.117431640625,284.36016845703125,1.0,0.5323674082756042,0.444362461566925,0.444362461566925,1.0,1.0,-2.723801612854004,0.8868280649185181,1.8369735479354856,0.2701716125011444,0.895980715751648,0.895980715751648,0.0,149.02047729492188,151.0,41798.69921875,0.0,1841.728271484375,1.0,280.0579833984375,282.78228759765625,292.36944580078125,295.10693359375,293.1499938964844,293.1499938964844,280.3500061035156,36647.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308481812477112,1.0,0.0,0.0,3.671509504318237,3.6715340614318848,8.994616109703202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.41357421875,0.0,1562.1060791015625,1895.4371337890625,0.0,3688.9130859375,0.9105026721954346,1.0,0.0,3.0,1.0,0.0
12141000,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.900820016860962,0.4718281030654907,0.4274683892726898,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622741699219,0.922196328639984,0.5032060742378235,0.479678601026535,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.7824922204017639,0.3064892888069153,0.2170068472623825,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.363037109375,0.7534971833229065,0.2730829417705536,0.2623925507068634,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.6717850565910339,0.1919188499450683,0.882188618183136,284.36248779296875,284.95001220703125,300.11431884765625,289.3426818847656,298.0923156738281,297.117431640625,284.36016845703125,1.0,0.5323674082756042,0.444362461566925,0.444362461566925,1.0,1.0,-2.723801612854004,0.8868280649185181,1.8369735479354856,0.2701716125011444,0.895980715751648,0.895980715751648,0.0,149.02047729492188,151.0,41798.69921875,0.0,1841.728271484375,1.0,280.0579833984375,282.78228759765625,292.36944580078125,295.10693359375,293.1499938964844,293.1499938964844,280.3500061035156,36647.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308481812477112,1.0,0.0,0.0,3.671509504318237,3.6715340614318848,8.994616109703202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.41357421875,0.0,1562.1060791015625,1895.4371337890625,0.0,3688.9130859375,0.9105026721954346,1.0,0.0,3.0,1.0,0.0
12141060,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.8960891366004944,0.4691416919231415,0.4244744479656219,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.9218730926513672,0.510317325592041,0.4832369387149811,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53564453125,0.7801140546798706,0.3066738247871399,0.2168711423873901,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53546142578125,0.7509773969650269,0.2727828025817871,0.2618421614170074,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.6683205366134644,0.1908679008483886,0.8765150904655457,284.53594970703125,284.95001220703125,300.13134765625,289.3338623046875,298.09765625,297.1167907714844,284.5378112792969,1.0,0.5324975848197937,0.4446288645267486,0.4446288645267486,1.0,1.0,-2.716810941696167,0.8847460150718689,1.8320649862289429,0.2689449489116668,0.8918137550354004,0.8918137550354004,0.0,150.4234619140625,154.0,40566.44921875,0.0,1837.61376953125,1.0,280.3422546386719,282.9952697753906,292.27215576171875,294.8597412109375,293.1499938964844,293.1499938964844,280.6499938964844,36600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141333103179932,1.0,0.0,0.0,3.648231029510498,3.6482553482055664,8.880920745468757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.65673828125,0.0,1535.694580078125,1895.4371337890625,0.0,3534.922119140625,0.9053059220314026,1.0,0.0,3.0,1.0,0.0
12141120,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.8960891366004944,0.4691416919231415,0.4244744479656219,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.9218730926513672,0.510317325592041,0.4832369387149811,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53564453125,0.7801140546798706,0.3066738247871399,0.2168711423873901,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53546142578125,0.7509773969650269,0.2727828025817871,0.2618421614170074,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.6683205366134644,0.1908679008483886,0.8765150904655457,284.53594970703125,284.95001220703125,300.13134765625,289.3338623046875,298.09765625,297.1167907714844,284.5378112792969,1.0,0.5324975848197937,0.4446288645267486,0.4446288645267486,1.0,1.0,-2.716810941696167,0.8847460150718689,1.8320649862289429,0.2689449489116668,0.8918137550354004,0.8918137550354004,0.0,150.4234619140625,154.0,40566.44921875,0.0,1837.61376953125,1.0,280.3422546386719,282.9952697753906,292.27215576171875,294.8597412109375,293.1499938964844,293.1499938964844,280.6499938964844,36600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141333103179932,1.0,0.0,0.0,3.648231029510498,3.6482553482055664,8.880920745468757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.65673828125,0.0,1535.694580078125,1895.4371337890625,0.0,3534.922119140625,0.9053059220314026,1.0,0.0,3.0,1.0,0.0
12141180,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8948752284049988,0.4682442843914032,0.4233840405941009,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9271758198738098,0.5186278820037842,0.4910856485366821,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7807916402816772,0.3081553280353546,0.2177228480577469,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.7511374354362488,0.2735697329044342,0.262376070022583,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6676571369171143,0.1907844245433807,0.8752278685569763,284.7422790527344,284.95001220703125,300.14825439453125,289.3241577148437,298.1102600097656,297.1255187988281,284.74468994140625,1.0,0.5339525938034058,0.4448952674865722,0.4448952674865722,1.0,1.0,-2.7250425815582275,0.8885399103164673,1.8365026712417605,0.2704472541809082,0.8907052278518677,0.8907052278518677,0.0,150.9776611328125,157.0,39586.984375,0.0,1852.7291259765625,1.0,280.6416931152344,283.2425842285156,292.2552490234375,294.75982666015625,293.1499938964844,293.1499938964844,280.95001220703125,36411.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968291282653809,1.0,0.0,0.0,3.63210701942444,3.632131099700928,8.802592219581129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.6982421875,0.0,1516.4168701171875,1895.4371337890625,0.0,3374.009521484375,0.901584804058075,1.0,0.0,3.0,1.0,0.0
12141240,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8948752284049988,0.4682442843914032,0.4233840405941009,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9271758198738098,0.5186278820037842,0.4910856485366821,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7807916402816772,0.3081553280353546,0.2177228480577469,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.7511374354362488,0.2735697329044342,0.262376070022583,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6676571369171143,0.1907844245433807,0.8752278685569763,284.7422790527344,284.95001220703125,300.14825439453125,289.3241577148437,298.1102600097656,297.1255187988281,284.74468994140625,1.0,0.5339525938034058,0.4448952674865722,0.4448952674865722,1.0,1.0,-2.7250425815582275,0.8885399103164673,1.8365026712417605,0.2704472541809082,0.8907052278518677,0.8907052278518677,0.0,150.9776611328125,157.0,39586.984375,0.0,1852.7291259765625,1.0,280.6416931152344,283.2425842285156,292.2552490234375,294.75982666015625,293.1499938964844,293.1499938964844,280.95001220703125,36411.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968291282653809,1.0,0.0,0.0,3.63210701942444,3.632131099700928,8.802592219581129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.6982421875,0.0,1516.4168701171875,1895.4371337890625,0.0,3374.009521484375,0.901584804058075,1.0,0.0,3.0,1.0,0.0
12141300,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8942028284072876,0.468083769083023,0.4231336712837219,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9291020035743712,0.5227500796318054,0.4944966435432434,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7811422944068909,0.3091558218002319,0.2183579802513122,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.75123131275177,0.2741970121860504,0.2628975510597229,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6674302220344543,0.1909741163253784,0.8757731318473816,284.8914794921875,284.95001220703125,300.1566467285156,289.3190002441406,298.11767578125,297.13134765625,284.9018249511719,1.0,0.5350456237792969,0.4450284540653229,0.4450284540653229,1.0,1.0,-2.7308831214904785,0.8911020755767822,1.8397809267044067,0.2715052366256714,0.8917547464370728,0.8917547464370728,0.0,151.50550842285156,157.0,38740.765625,0.0,1864.1273193359373,1.0,280.8981628417969,283.43096923828125,292.2322692871094,294.6332702636719,293.1499938964844,293.1499938964844,280.95001220703125,36276.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872684836387634,1.0,0.0,0.0,3.627310276031494,3.627334117889404,8.779357472121774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.33544921875,0.0,1510.1268310546875,1895.4371337890625,0.0,3284.65380859375,0.9004584550857544,1.0,0.0,3.0,1.0,0.0
12141360,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8941039443016052,0.4681102931499481,0.4231356978416443,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9324138760566713,0.5274157524108887,0.4992019534111023,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7820031046867371,0.3103168606758117,0.2191352844238281,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7517825365066528,0.2749691307544708,0.2635838985443115,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6676899194717407,0.1913066357374191,0.8770363926887512,284.9520874023437,284.95001220703125,300.1650085449219,289.3136291503906,298.1255187988281,297.13836669921875,284.95458984375,1.0,0.5364342331886292,0.4449146389961242,0.4449146389961242,1.0,1.0,-2.739814281463623,0.8943601250648499,1.845454216003418,0.2725709080696106,0.8924227356910706,0.8924227356910706,0.0,151.88348388671875,160.0,38723.453125,0.0,1879.636962890625,1.0,280.9415588378906,283.4903259277344,292.2603759765625,294.7068176269531,293.1499938964844,293.1499938964844,281.25,36156.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833422660827637,1.0,0.0,0.0,3.625465154647827,3.625488996505737,8.770427939452929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.5390625,0.0,1507.2044677734375,1895.4371337890625,0.0,3247.89453125,0.899928092956543,1.0,0.0,3.0,1.0,0.0
12141420,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8932570815086365,0.4684253931045532,0.4233476519584656,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9373717308044434,0.536587655544281,0.5077425241470337,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7832507491111755,0.3128916621208191,0.2208790928125381,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.752475380897522,0.2767440378665924,0.2652018666267395,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6679363250732422,0.1922131180763244,0.8808308839797974,285.16131591796875,284.95001220703125,300.1815795898437,289.3022766113281,298.1416015625,297.1531066894531,285.16375732421875,1.0,0.5397234559059143,0.4446869790554046,0.4446869790554046,1.0,1.0,-2.758928775787353,0.9012800455093384,1.857648849487305,0.2748802602291107,0.8969286680221558,0.8969286680221558,0.0,153.22970581054688,163.0,37927.45703125,0.0,1915.6483154296875,1.0,281.2415466308594,283.7352294921875,292.2628173828125,294.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,35869.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727517127990723,1.0,0.0,0.0,3.629511594772339,3.629535436630249,8.790016181592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.103515625,0.0,1509.525390625,1895.4371337890625,0.0,3148.621337890625,0.9006336331367493,1.0,0.0,3.0,1.0,0.0
12141480,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8932570815086365,0.4684253931045532,0.4233476519584656,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9373717308044434,0.536587655544281,0.5077425241470337,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7832507491111755,0.3128916621208191,0.2208790928125381,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.752475380897522,0.2767440378665924,0.2652018666267395,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6679363250732422,0.1922131180763244,0.8808308839797974,285.16131591796875,284.95001220703125,300.1815795898437,289.3022766113281,298.1416015625,297.1531066894531,285.16375732421875,1.0,0.5397234559059143,0.4446869790554046,0.4446869790554046,1.0,1.0,-2.758928775787353,0.9012800455093384,1.857648849487305,0.2748802602291107,0.8969286680221558,0.8969286680221558,0.0,153.22970581054688,163.0,37927.45703125,0.0,1915.6483154296875,1.0,281.2415466308594,283.7352294921875,292.2628173828125,294.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,35869.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727517127990723,1.0,0.0,0.0,3.629511594772339,3.629535436630249,8.790016181592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.103515625,0.0,1509.525390625,1895.4371337890625,0.0,3148.621337890625,0.9006336331367493,1.0,0.0,3.0,1.0,0.0
12141540,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8922485113143921,0.4690764248371124,0.4238882958889007,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.9419620037078856,0.5461020469665527,0.5166166424751282,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.7844119071960449,0.3157640695571899,0.2228533625602722,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7530956864356995,0.2787778675556183,0.2670967280864715,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6682242751121521,0.1933786869049072,0.8859550952911377,285.3682861328125,284.95001220703125,300.197998046875,289.2901306152344,298.1583557128906,297.168701171875,285.37060546875,1.0,0.5436232089996338,0.4444593489170074,0.4444593489170074,1.0,1.0,-2.78104829788208,0.9093456268310548,1.8717026710510247,0.2777109146118164,0.9041804075241088,0.9041804075241088,0.0,154.96966552734375,166.0,37177.03515625,0.0,1958.7261962890625,1.0,281.5416259765625,283.9761047363281,292.25860595703125,294.6114807128906,293.1499938964844,293.1499938964844,281.25,35577.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637087345123291,1.0,0.0,0.0,3.6445062160491934,3.644530057907105,8.862795084496611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.10546875,0.0,1523.906494140625,1895.4371337890625,0.0,3063.792236328125,0.9037829041481018,1.0,0.0,3.0,1.0,0.0
12141600,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8922485113143921,0.4690764248371124,0.4238882958889007,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.9419620037078856,0.5461020469665527,0.5166166424751282,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.7844119071960449,0.3157640695571899,0.2228533625602722,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7530956864356995,0.2787778675556183,0.2670967280864715,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6682242751121521,0.1933786869049072,0.8859550952911377,285.3682861328125,284.95001220703125,300.197998046875,289.2901306152344,298.1583557128906,297.168701171875,285.37060546875,1.0,0.5436232089996338,0.4444593489170074,0.4444593489170074,1.0,1.0,-2.78104829788208,0.9093456268310548,1.8717026710510247,0.2777109146118164,0.9041804075241088,0.9041804075241088,0.0,154.96966552734375,166.0,37177.03515625,0.0,1958.7261962890625,1.0,281.5416259765625,283.9761047363281,292.25860595703125,294.6114807128906,293.1499938964844,293.1499938964844,281.25,35577.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637087345123291,1.0,0.0,0.0,3.6445062160491934,3.644530057907105,8.862795084496611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.10546875,0.0,1523.906494140625,1895.4371337890625,0.0,3063.792236328125,0.9037829041481018,1.0,0.0,3.0,1.0,0.0
12141660,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8864096403121948,0.4677097499370575,0.4234405755996704,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9351615309715272,0.5418397188186646,0.516214907169342,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.7815210819244385,0.3175394535064697,0.2244846224784851,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.750125527381897,0.27993044257164,0.2686541378498077,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6651307940483093,0.193901777267456,0.8901956081390381,285.2021179199219,284.95001220703125,300.2142333984375,289.2772216796875,298.16522216796875,297.17254638671875,285.20037841796875,1.0,0.5471466779708862,0.4438272714614868,0.4438272714614868,1.0,1.0,-2.7889821529388428,0.9110395312309264,1.877942562103272,0.2777076661586761,0.9062318205833436,0.9062318205833436,0.0,159.1211395263672,169.0,38312.328125,0.0,1991.0843505859373,1.0,281.2578125,283.7640075683594,292.3465881347656,294.84295654296875,293.1499938964844,293.1499938964844,280.95001220703125,35643.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882374107837677,1.0,0.0,0.0,3.658612966537476,3.6586368083953857,8.931536967793363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2470703125,0.0,1540.0950927734375,1895.4371337890625,0.0,3238.825927734375,0.9069520831108092,1.0,0.0,3.0,1.0,0.0
12141720,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8864096403121948,0.4677097499370575,0.4234405755996704,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9351615309715272,0.5418397188186646,0.516214907169342,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.7815210819244385,0.3175394535064697,0.2244846224784851,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.750125527381897,0.27993044257164,0.2686541378498077,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6651307940483093,0.193901777267456,0.8901956081390381,285.2021179199219,284.95001220703125,300.2142333984375,289.2772216796875,298.16522216796875,297.17254638671875,285.20037841796875,1.0,0.5471466779708862,0.4438272714614868,0.4438272714614868,1.0,1.0,-2.7889821529388428,0.9110395312309264,1.877942562103272,0.2777076661586761,0.9062318205833436,0.9062318205833436,0.0,159.1211395263672,169.0,38312.328125,0.0,1991.0843505859373,1.0,281.2578125,283.7640075683594,292.3465881347656,294.84295654296875,293.1499938964844,293.1499938964844,280.95001220703125,35643.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882374107837677,1.0,0.0,0.0,3.658612966537476,3.6586368083953857,8.931536967793363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2470703125,0.0,1540.0950927734375,1895.4371337890625,0.0,3238.825927734375,0.9069520831108092,1.0,0.0,3.0,1.0,0.0
12141780,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8774335980415344,0.4646254479885101,0.4211847186088562,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9226735830307008,0.5362374782562256,0.5110573172569275,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7759127020835876,0.3181621432304382,0.2252391129732132,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7447518110275269,0.2800167798995971,0.2691678404808044,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6595833897590637,0.193512737751007,0.8903934955596924,285.0014343261719,284.95001220703125,300.2302551269531,289.2635192871094,298.16461181640625,297.1668395996094,284.9992980957031,1.0,0.549456775188446,0.4431951940059662,0.4431951940059662,1.0,1.0,-2.781841278076172,0.9069126844406128,1.8749287128448489,0.2750086486339569,0.9052919745445251,0.9052919745445251,0.0,164.3087615966797,172.0,39283.234375,0.0,2004.27294921875,1.0,280.9581298828125,283.5231628417969,292.33935546875,294.9205322265625,293.1499938964844,293.1499938964844,280.6499938964844,35829.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012152552604676,1.0,0.0,0.0,3.6656923294067374,3.665716409683228,8.966135851551371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1806640625,0.0,1549.4127197265625,1895.4371337890625,0.0,3414.909912109375,0.9086540341377258,1.0,0.0,3.0,1.0,0.0
12141840,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8774335980415344,0.4646254479885101,0.4211847186088562,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9226735830307008,0.5362374782562256,0.5110573172569275,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7759127020835876,0.3181621432304382,0.2252391129732132,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7447518110275269,0.2800167798995971,0.2691678404808044,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6595833897590637,0.193512737751007,0.8903934955596924,285.0014343261719,284.95001220703125,300.2302551269531,289.2635192871094,298.16461181640625,297.1668395996094,284.9992980957031,1.0,0.549456775188446,0.4431951940059662,0.4431951940059662,1.0,1.0,-2.781841278076172,0.9069126844406128,1.8749287128448489,0.2750086486339569,0.9052919745445251,0.9052919745445251,0.0,164.3087615966797,172.0,39283.234375,0.0,2004.27294921875,1.0,280.9581298828125,283.5231628417969,292.33935546875,294.9205322265625,293.1499938964844,293.1499938964844,280.6499938964844,35829.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012152552604676,1.0,0.0,0.0,3.6656923294067374,3.665716409683228,8.966135851551371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1806640625,0.0,1549.4127197265625,1895.4371337890625,0.0,3414.909912109375,0.9086540341377258,1.0,0.0,3.0,1.0,0.0
12141900,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8731939792633057,0.4628193378448486,0.4197813272476196,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9174346923828124,0.533588171005249,0.5091423988342285,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7732692956924438,0.3182589411735534,0.2254413664340973,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7421867847442627,0.2798255980014801,0.2691712081432342,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6568609476089478,0.1930979639291763,0.8893625736236572,284.8536071777344,284.95001220703125,300.2381896972656,289.25640869140625,298.1630859375,297.1623840332031,284.8436889648437,1.0,0.5502919554710388,0.442879170179367,0.442879170179367,1.0,1.0,-2.776864051818848,0.9043097496032716,1.872554302215576,0.2734197378158569,0.903221309185028,0.903221309185028,0.0,166.6539764404297,172.0,40136.4921875,0.0,2007.4033203125,1.0,280.7008361816406,283.3367614746094,292.3475341796875,295.033935546875,293.1499938964844,293.1499938964844,280.6499938964844,35958.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111044406890868,1.0,0.0,0.0,3.6661159992218018,3.666140079498291,8.968208362603036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.8427734375,0.0,1550.8603515625,1895.4371337890625,0.0,3506.8505859375,0.9088005423545836,1.0,0.0,3.0,1.0,0.0
12141960,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.868567943572998,0.4608525335788727,0.418145090341568,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.911126971244812,0.5304540991783142,0.5059353113174438,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7702643871307373,0.3182226419448852,0.2255192399024963,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7392928600311279,0.2794903814792633,0.2690086364746094,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6537988185882568,0.1925464570522308,0.8876402378082275,284.7954406738281,284.95001220703125,300.2460632324219,289.2491455078125,298.1611022949219,297.1567687988281,284.79315185546875,1.0,0.550855815410614,0.4427970945835113,0.4427970945835113,1.0,1.0,-2.768873691558838,0.9010287523269652,1.867845058441162,0.2718302607536316,0.9015616178512572,0.9015616178512572,0.0,169.16583251953125,175.0,40142.19921875,0.0,2006.4761962890625,1.0,280.6581420898437,283.28057861328125,292.30535888671875,294.9444885253906,293.1499938964844,293.1499938964844,280.3500061035156,36073.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152316451072692,1.0,0.0,0.0,3.6637372970581055,3.6637613773345934,8.956574220064795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.60546875,0.0,1549.059326171875,1895.4371337890625,0.0,3545.090087890625,0.9083786010742188,1.0,0.0,3.0,1.0,0.0
12142020,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.8602653741836548,0.4567377865314483,0.4147346019744873,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.9010003209114076,0.5245012044906616,0.5005815625190735,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.7649719715118408,0.3179755806922912,0.2255420684814453,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.734083354473114,0.2785966992378235,0.2684440016746521,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.6481804251670837,0.191222608089447,0.8830158114433289,284.5880126953125,284.95001220703125,300.2616577148437,289.2340393066406,298.1567077636719,297.1449890136719,284.585693359375,1.0,0.5515533685684204,0.4426330029964447,0.4426330029964447,1.0,1.0,-2.7521350383758545,0.8942431211471558,1.8578917980194087,0.2685744762420654,0.8950530886650085,0.8950530886650085,0.0,173.598876953125,178.0,40909.640625,0.0,2000.6185302734373,1.0,280.3581848144531,283.0396728515625,292.2738342285156,294.9598999023437,293.1499938964844,293.1499938964844,280.6499938964844,36359.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257441163063048,1.0,0.0,0.0,3.651211023330689,3.6512351036071777,8.895434575606487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.9794921875,0.0,1537.2071533203125,1895.4371337890625,0.0,3642.0712890625,0.905770480632782,1.0,0.0,3.0,1.0,0.0
12142080,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.8602653741836548,0.4567377865314483,0.4147346019744873,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.9010003209114076,0.5245012044906616,0.5005815625190735,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.7649719715118408,0.3179755806922912,0.2255420684814453,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.734083354473114,0.2785966992378235,0.2684440016746521,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.6481804251670837,0.191222608089447,0.8830158114433289,284.5880126953125,284.95001220703125,300.2616577148437,289.2340393066406,298.1567077636719,297.1449890136719,284.585693359375,1.0,0.5515533685684204,0.4426330029964447,0.4426330029964447,1.0,1.0,-2.7521350383758545,0.8942431211471558,1.8578917980194087,0.2685744762420654,0.8950530886650085,0.8950530886650085,0.0,173.598876953125,178.0,40909.640625,0.0,2000.6185302734373,1.0,280.3581848144531,283.0396728515625,292.2738342285156,294.9598999023437,293.1499938964844,293.1499938964844,280.6499938964844,36359.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257441163063048,1.0,0.0,0.0,3.651211023330689,3.6512351036071777,8.895434575606487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.9794921875,0.0,1537.2071533203125,1895.4371337890625,0.0,3642.0712890625,0.905770480632782,1.0,0.0,3.0,1.0,0.0
12142140,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8562084436416626,0.4546645283699035,0.4123401939868927,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.9006662964820862,0.5319235324859619,0.5043672323226929,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7632455825805664,0.3189068138599396,0.2259507179260254,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.7319093346595764,0.2785554230213165,0.2681751251220703,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.6454033851623535,0.1905059516429901,0.8790645003318787,284.7572631835937,284.95001220703125,300.27703857421875,289.2182312011719,298.1608581542969,297.1445617675781,284.75909423828125,1.0,0.5525479316711426,0.442468911409378,0.442468911409378,1.0,1.0,-2.7492005825042725,0.8927962183952332,1.8564043045043943,0.2672852873802185,0.8938146829605103,0.8938146829605103,0.0,175.63148498535156,181.0,39827.6171875,0.0,2005.4971923828125,1.0,280.64215087890625,283.2540588378906,292.1630554199219,294.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101518988609314,1.0,0.0,0.0,3.639732837677002,3.639756917953491,8.839593874654383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.4609375,0.0,1523.8963623046875,1895.4371337890625,0.0,3498.013427734375,0.9031882286071776,1.0,0.0,3.0,1.0,0.0
12142200,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8562084436416626,0.4546645283699035,0.4123401939868927,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.9006662964820862,0.5319235324859619,0.5043672323226929,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7632455825805664,0.3189068138599396,0.2259507179260254,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.7319093346595764,0.2785554230213165,0.2681751251220703,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.6454033851623535,0.1905059516429901,0.8790645003318787,284.7572631835937,284.95001220703125,300.27703857421875,289.2182312011719,298.1608581542969,297.1445617675781,284.75909423828125,1.0,0.5525479316711426,0.442468911409378,0.442468911409378,1.0,1.0,-2.7492005825042725,0.8927962183952332,1.8564043045043943,0.2672852873802185,0.8938146829605103,0.8938146829605103,0.0,175.63148498535156,181.0,39827.6171875,0.0,2005.4971923828125,1.0,280.64215087890625,283.2540588378906,292.1630554199219,294.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101518988609314,1.0,0.0,0.0,3.639732837677002,3.639756917953491,8.839593874654383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.4609375,0.0,1523.8963623046875,1895.4371337890625,0.0,3498.013427734375,0.9031882286071776,1.0,0.0,3.0,1.0,0.0
12142260,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8551497459411621,0.4543001055717468,0.4117476940155029,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.904985010623932,0.5406456589698792,0.5125922560691833,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7641596794128418,0.3210828304290771,0.2273015081882476,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7320101261138916,0.2795512676239013,0.268927127122879,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6449010968208313,0.1906719505786895,0.8790328502655029,284.9591979980469,284.95001220703125,300.29217529296875,289.2018127441406,298.1729736328125,297.15380859375,284.9613952636719,1.0,0.5546491146087646,0.4425442814826965,0.4425442814826965,1.0,1.0,-2.760854482650757,0.8974465131759644,1.863408088684082,0.2691268026828766,0.8955701589584351,0.8955701589584351,0.0,176.63912963867188,184.0,38907.28515625,0.0,2028.873779296875,1.0,280.941650390625,283.4955139160156,292.1365966796875,294.59942626953125,293.1499938964844,293.1499938964844,281.25,36083.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935413360595703,1.0,0.0,0.0,3.635862350463867,3.635886192321777,8.820803714115755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.48486328125,0.0,1518.11962890625,1895.4371337890625,0.0,3343.309326171875,0.9021941423416138,1.0,0.0,3.0,1.0,0.0
12142320,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8551497459411621,0.4543001055717468,0.4117476940155029,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.904985010623932,0.5406456589698792,0.5125922560691833,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7641596794128418,0.3210828304290771,0.2273015081882476,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7320101261138916,0.2795512676239013,0.268927127122879,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6449010968208313,0.1906719505786895,0.8790328502655029,284.9591979980469,284.95001220703125,300.29217529296875,289.2018127441406,298.1729736328125,297.15380859375,284.9613952636719,1.0,0.5546491146087646,0.4425442814826965,0.4425442814826965,1.0,1.0,-2.760854482650757,0.8974465131759644,1.863408088684082,0.2691268026828766,0.8955701589584351,0.8955701589584351,0.0,176.63912963867188,184.0,38907.28515625,0.0,2028.873779296875,1.0,280.941650390625,283.4955139160156,292.1365966796875,294.59942626953125,293.1499938964844,293.1499938964844,281.25,36083.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935413360595703,1.0,0.0,0.0,3.635862350463867,3.635886192321777,8.820803714115755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.48486328125,0.0,1518.11962890625,1895.4371337890625,0.0,3343.309326171875,0.9021941423416138,1.0,0.0,3.0,1.0,0.0
12142380,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8546428084373474,0.4546650052070617,0.4119587242603302,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9096137285232544,0.549830436706543,0.5210956931114197,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7656694054603577,0.3239137530326843,0.2291879504919052,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7326505184173584,0.28113454580307,0.2703208029270172,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.6450782418251038,0.1913963407278061,0.8818291425704956,285.1642761230469,284.95001220703125,300.3070373535156,289.18475341796875,298.18829345703125,297.1672668457031,285.16656494140625,1.0,0.5576194524765015,0.4426196813583374,0.4426196813583374,1.0,1.0,-2.7786247730255127,0.9044592976570128,1.874165415763855,0.2720455527305603,0.9000868797302246,0.9000868797302246,0.0,177.87193298339844,187.0,38078.19921875,0.0,2063.40185546875,1.0,281.2416381835937,283.7372741699219,292.1338195800781,294.5403747558594,293.1499938964844,293.1499938964844,281.54998779296875,35831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804743885993958,1.0,0.0,0.0,3.641379594802856,3.641403436660767,8.847594017424854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.72705078125,0.0,1522.3411865234375,1895.4371337890625,0.0,3221.0263671875,0.9032567739486694,1.0,0.0,3.0,1.0,0.0
12142440,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8546428084373474,0.4546650052070617,0.4119587242603302,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9096137285232544,0.549830436706543,0.5210956931114197,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7656694054603577,0.3239137530326843,0.2291879504919052,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7326505184173584,0.28113454580307,0.2703208029270172,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.6450782418251038,0.1913963407278061,0.8818291425704956,285.1642761230469,284.95001220703125,300.3070373535156,289.18475341796875,298.18829345703125,297.1672668457031,285.16656494140625,1.0,0.5576194524765015,0.4426196813583374,0.4426196813583374,1.0,1.0,-2.7786247730255127,0.9044592976570128,1.874165415763855,0.2720455527305603,0.9000868797302246,0.9000868797302246,0.0,177.87193298339844,187.0,38078.19921875,0.0,2063.40185546875,1.0,281.2416381835937,283.7372741699219,292.1338195800781,294.5403747558594,293.1499938964844,293.1499938964844,281.54998779296875,35831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804743885993958,1.0,0.0,0.0,3.641379594802856,3.641403436660767,8.847594017424854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.72705078125,0.0,1522.3411865234375,1895.4371337890625,0.0,3221.0263671875,0.9032567739486694,1.0,0.0,3.0,1.0,0.0
12142500,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.854220986366272,0.454990416765213,0.4121837317943573,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.911376953125,0.5543667078018188,0.5249053835868835,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7663100361824036,0.3254733085632324,0.230237990617752,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.7328801155090332,0.2820557355880737,0.2711544632911682,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.6451383233070374,0.1918889284133911,0.8839027881622314,285.31134033203125,284.95001220703125,300.3143615722656,289.17596435546875,298.1963195800781,297.1745300292969,285.3211975097656,1.0,0.5593420267105103,0.4426573514938354,0.4426573514938354,1.0,1.0,-2.788227796554565,0.908238410949707,1.8799893856048584,0.2736506164073944,0.9039166569709778,0.9039166569709778,0.0,178.7485809326172,187.0,37274.99609375,0.0,2083.217529296875,1.0,281.4985656738281,283.9216613769531,292.1066589355469,294.4169616699219,293.1499938964844,293.1499938964844,281.54998779296875,35684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726646900177002,1.0,0.0,0.0,3.6477532386779785,3.6477770805358887,8.878593575900595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.5478515625,0.0,1528.308837890625,1895.4371337890625,0.0,3147.805419921875,0.904614806175232,1.0,0.0,3.0,1.0,0.0
12142560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.85422283411026,0.4554529190063476,0.4126003980636596,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.9143531918525696,0.5594154596328735,0.5300048589706421,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.7673366069793701,0.3271511495113373,0.2313947528600692,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.733444333076477,0.2830790579319,0.2721047103404999,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.6455331444740295,0.1924781054258346,0.886452317237854,285.3698425292969,284.95001220703125,300.3216247558594,289.16705322265625,298.2043151855469,297.1826171875,285.3721618652344,1.0,0.5612837672233582,0.4423741400241852,0.4423741400241852,1.0,1.0,-2.8004515171051025,0.9123587012290956,1.888092875480652,0.2750152349472046,0.9073465466499328,0.9073465466499328,0.0,179.4520263671875,190.0,37325.578125,0.0,2106.644287109375,1.0,281.54180908203125,283.9776306152344,292.1293640136719,294.4891357421875,293.1499938964844,293.1499938964844,281.25,35560.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702030181884766,1.0,0.0,0.0,3.657014131546021,3.65703797340393,8.923732366383774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.80224609375,0.0,1537.6895751953125,1895.4371337890625,0.0,3124.715087890625,0.9065690636634828,1.0,0.0,3.0,1.0,0.0
