time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8500891327857971,0.4542960524559021,0.4123184978961944,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.9090970754623412,0.5548315644264221,0.5294068455696106,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.7657605409622192,0.3293057680130005,0.233286514878273,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7314500212669373,0.2841711044311523,0.2735972106456756,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.6434856057167053,0.1929681301116943,0.8904751539230347,285.2013854980469,284.95001220703125,300.3359680175781,289.1488037109375,298.2103271484375,297.1860656738281,285.1996154785156,1.0,0.5646319389343262,0.4418076574802398,0.4418076574802398,1.0,1.0,-2.808323383331299,0.914096176624298,1.894227147102356,0.2753334641456604,0.909365713596344,0.909365713596344,0.0,183.4864959716797,193.0,38437.7734375,0.0,2138.9560546875,1.0,281.2577209472656,283.763427734375,292.2159423828125,294.7187805175781,293.1499938964844,293.1499938964844,280.95001220703125,35635.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884735107421875,1.0,0.0,0.0,3.6713788509368896,3.671403169631958,8.99397548437264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.474609375,0.0,1554.3438720703125,1895.4371337890625,0.0,3295.9287109375,0.9098049402236938,1.0,0.0,3.0,1.0,0.0
12142680,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8500891327857971,0.4542960524559021,0.4123184978961944,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.9090970754623412,0.5548315644264221,0.5294068455696106,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.7657605409622192,0.3293057680130005,0.233286514878273,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7314500212669373,0.2841711044311523,0.2735972106456756,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.6434856057167053,0.1929681301116943,0.8904751539230347,285.2013854980469,284.95001220703125,300.3359680175781,289.1488037109375,298.2103271484375,297.1860656738281,285.1996154785156,1.0,0.5646319389343262,0.4418076574802398,0.4418076574802398,1.0,1.0,-2.808323383331299,0.914096176624298,1.894227147102356,0.2753334641456604,0.909365713596344,0.909365713596344,0.0,183.4864959716797,193.0,38437.7734375,0.0,2138.9560546875,1.0,281.2577209472656,283.763427734375,292.2159423828125,294.7187805175781,293.1499938964844,293.1499938964844,280.95001220703125,35635.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884735107421875,1.0,0.0,0.0,3.6713788509368896,3.671403169631958,8.99397548437264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.474609375,0.0,1554.3438720703125,1895.4371337890625,0.0,3295.9287109375,0.9098049402236938,1.0,0.0,3.0,1.0,0.0
12142740,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8433640599250793,0.4514628946781158,0.4102757573127746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8993706107139587,0.5486507415771484,0.5237677693367004,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7618204951286316,0.3303035795688629,0.2343000471591949,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7273590564727783,0.2842080593109131,0.2740578055381775,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6394172310829163,0.1925758868455886,0.8906115889549255,284.999755859375,284.95001220703125,300.3500061035156,289.1300048828125,298.2086181640625,297.1796264648437,284.9975891113281,1.0,0.5668073296546936,0.4412411749362945,0.4412411749362945,1.0,1.0,-2.801033973693848,0.910029947757721,1.891003966331482,0.2730074524879455,0.9083942770957948,0.9083942770957948,0.0,188.5887756347656,181.0,39403.3203125,0.0,2151.229248046875,1.0,280.9580383300781,283.5219116210937,292.20562744140625,294.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35825.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073002338409424,1.0,0.0,0.0,3.678586006164551,3.678610324859619,9.029321859088668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.7734375,0.0,1563.8892822265625,1895.4371337890625,0.0,3471.531982421875,0.9115384221076964,1.0,0.0,3.0,1.0,0.0
12142800,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8433640599250793,0.4514628946781158,0.4102757573127746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8993706107139587,0.5486507415771484,0.5237677693367004,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7618204951286316,0.3303035795688629,0.2343000471591949,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7273590564727783,0.2842080593109131,0.2740578055381775,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6394172310829163,0.1925758868455886,0.8906115889549255,284.999755859375,284.95001220703125,300.3500061035156,289.1300048828125,298.2086181640625,297.1796264648437,284.9975891113281,1.0,0.5668073296546936,0.4412411749362945,0.4412411749362945,1.0,1.0,-2.801033973693848,0.910029947757721,1.891003966331482,0.2730074524879455,0.9083942770957948,0.9083942770957948,0.0,188.5887756347656,181.0,39403.3203125,0.0,2151.229248046875,1.0,280.9580383300781,283.5219116210937,292.20562744140625,294.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35825.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073002338409424,1.0,0.0,0.0,3.678586006164551,3.678610324859619,9.029321859088668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.7734375,0.0,1563.8892822265625,1895.4371337890625,0.0,3471.531982421875,0.9115384221076964,1.0,0.0,3.0,1.0,0.0
12142860,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8521227240562439,0.4521677494049072,0.4098957777023315,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9197071194648744,0.5661962628364563,0.5386859774589539,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7731010317802429,0.3351882696151733,0.2368433028459549,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7369915843009949,0.2882335782051086,0.2766622602939605,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6489802002906799,0.1964252889156341,0.9018567204475404,284.8379821777344,284.95001220703125,300.3634338378906,289.107666015625,298.23553466796875,297.210693359375,284.83807373046875,1.0,0.5665578842163086,0.4409011900424957,0.4409011900424957,1.0,1.0,-2.8381738662719727,0.9235082864761353,1.914665699005127,0.2779170274734497,0.9054461121559144,0.9054461121559144,0.0,181.11129760742188,169.0,40869.5390625,0.0,2177.563720703125,1.0,280.65802001953125,283.31549072265625,292.1724548339844,294.8396911621094,293.1499938964844,293.1499938964844,280.3500061035156,36034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226984977722168,1.0,0.0,0.0,3.677667617797852,3.67769193649292,9.024813607538816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.29150390625,0.0,1564.427490234375,1895.4371337890625,0.0,3614.040771484375,0.911479115486145,1.0,0.0,3.0,1.0,0.0
12142920,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8521227240562439,0.4521677494049072,0.4098957777023315,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9197071194648744,0.5661962628364563,0.5386859774589539,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7731010317802429,0.3351882696151733,0.2368433028459549,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7369915843009949,0.2882335782051086,0.2766622602939605,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6489802002906799,0.1964252889156341,0.9018567204475404,284.8379821777344,284.95001220703125,300.3634338378906,289.107666015625,298.23553466796875,297.210693359375,284.83807373046875,1.0,0.5665578842163086,0.4409011900424957,0.4409011900424957,1.0,1.0,-2.8381738662719727,0.9235082864761353,1.914665699005127,0.2779170274734497,0.9054461121559144,0.9054461121559144,0.0,181.11129760742188,169.0,40869.5390625,0.0,2177.563720703125,1.0,280.65802001953125,283.31549072265625,292.1724548339844,294.8396911621094,293.1499938964844,293.1499938964844,280.3500061035156,36034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226984977722168,1.0,0.0,0.0,3.677667617797852,3.67769193649292,9.024813607538816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.29150390625,0.0,1564.427490234375,1895.4371337890625,0.0,3614.040771484375,0.911479115486145,1.0,0.0,3.0,1.0,0.0
12142980,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8585097789764404,0.4506701529026031,0.4087130427360534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.9255570769309998,0.560218095779419,0.5336121320724487,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.7822033166885376,0.3379803597927093,0.2389011830091476,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7446334958076477,0.2901743352413177,0.2786623835563659,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.6568256616592407,0.1982843428850174,0.9109956622123718,284.6631164550781,284.95001220703125,300.3759155273437,289.0791015625,298.245849609375,297.2205505371094,284.6618957519531,1.0,0.5636482834815979,0.4405612051486969,0.4405612051486969,1.0,1.0,-2.8465378284454346,0.9259093403816224,1.920628547668457,0.2788717448711395,0.9001818895339966,0.9001818895339966,0.0,174.96690368652344,157.0,42008.78125,0.0,2161.878173828125,1.0,280.3580627441406,283.0975646972656,292.14068603515625,294.8864440917969,293.1499938964844,293.1499938964844,280.04998779296875,36268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377785325050354,1.0,0.0,0.0,3.668450832366944,3.668475151062012,8.979635026662436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.77490234375,0.0,1555.811767578125,1895.4371337890625,0.0,3752.226318359375,0.9095694422721864,1.0,0.0,3.0,1.0,0.0
12143040,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8585097789764404,0.4506701529026031,0.4087130427360534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.9255570769309998,0.560218095779419,0.5336121320724487,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.7822033166885376,0.3379803597927093,0.2389011830091476,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7446334958076477,0.2901743352413177,0.2786623835563659,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.6568256616592407,0.1982843428850174,0.9109956622123718,284.6631164550781,284.95001220703125,300.3759155273437,289.0791015625,298.245849609375,297.2205505371094,284.6618957519531,1.0,0.5636482834815979,0.4405612051486969,0.4405612051486969,1.0,1.0,-2.8465378284454346,0.9259093403816224,1.920628547668457,0.2788717448711395,0.9001818895339966,0.9001818895339966,0.0,174.96690368652344,157.0,42008.78125,0.0,2161.878173828125,1.0,280.3580627441406,283.0975646972656,292.14068603515625,294.8864440917969,293.1499938964844,293.1499938964844,280.04998779296875,36268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377785325050354,1.0,0.0,0.0,3.668450832366944,3.668475151062012,8.979635026662436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.77490234375,0.0,1555.811767578125,1895.4371337890625,0.0,3752.226318359375,0.9095694422721864,1.0,0.0,3.0,1.0,0.0
12143100,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.8622629642486572,0.4495299160480499,0.4076959490776062,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52349853515625,0.9301469922065736,0.5582055449485779,0.5319993495941162,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.7871778607368469,0.3389585316181183,0.2395722717046737,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.7487653493881226,0.2906883358955383,0.279140293598175,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.6608571410179138,0.1987386047840118,0.9130025506019592,284.5245666503906,284.95001220703125,300.3818359375,289.0626220703125,298.2475891113281,297.2209167480469,284.5157775878906,1.0,0.5613675117492676,0.4403912127017975,0.4403912127017975,1.0,1.0,-2.847174644470215,0.9257588982582092,1.9214158058166504,0.2787070572376251,0.8960091471672058,0.8960091471672058,0.0,171.20993041992188,157.0,42908.9375,0.0,2144.709716796875,1.0,280.1008605957031,282.9209289550781,292.1439514160156,294.9979858398437,293.1499938964844,293.1499938964844,280.04998779296875,36416.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469094276428224,1.0,0.0,0.0,3.6602377891540527,3.660262107849121,8.939472877500521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.08251953125,0.0,1547.7115478515625,1895.4371337890625,0.0,3835.07763671875,0.9077968597412108,1.0,0.0,3.0,1.0,0.0
12143160,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8658506870269775,0.4481838047504425,0.4063911437988281,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.9338106513023376,0.5555621981620789,0.5290324091911316,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.7919650673866272,0.3397256433963775,0.2400446087121963,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.7527241706848145,0.290968507528305,0.2793423533439636,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.6646267175674438,0.1989477723836898,0.91371089220047,284.4752197265625,284.95001220703125,300.38751220703125,289.0447082519531,298.2469482421875,297.2188415527344,284.4736633300781,1.0,0.5585477948188782,0.4400393664836883,0.4400393664836883,1.0,1.0,-2.8437068462371826,0.9236534237861632,1.9200533628463743,0.2775171995162964,0.8923044204711914,0.8923044204711914,0.0,167.42149353027344,145.0,42939.39453125,0.0,2120.520751953125,1.0,280.05816650390625,282.8734436035156,292.0976867675781,294.9061279296875,293.1499938964844,293.1499938964844,280.3500061035156,36545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510268568992616,1.0,0.0,0.0,3.6489603519439697,3.648984432220459,8.884471185410803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.1533203125,0.0,1536.090576171875,1895.4371337890625,0.0,3872.2080078125,0.9053986072540284,1.0,0.0,3.0,1.0,0.0
12143220,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.8795665502548218,0.4474205672740936,0.4047293961048126,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.9548119306564332,0.5642943382263184,0.5335000157356262,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8072781562805176,0.3423753380775451,0.2412934005260467,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7658433318138123,0.2922691106796264,0.2798747718334198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.6768157482147217,0.1998034715652465,0.9146803617477416,284.6549072265625,284.95001220703125,300.3981628417969,289.0048828125,298.2512512207031,297.2221069335937,284.6571044921875,1.0,0.5526987910270691,0.4393356740474701,0.4393356740474701,1.0,1.0,-2.850361585617065,0.9246094226837158,1.9257521629333496,0.2769110798835754,0.8897809982299805,0.8897809982299805,0.0,156.5795135498047,133.0,41920.23828125,0.0,2078.98193359375,1.0,280.34210205078125,283.0975341796875,291.96710205078125,294.6396484375,293.1499938964844,293.1499938964844,280.6499938964844,36458.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390865564346312,1.0,0.0,0.0,3.6309566497802734,3.630980730056762,8.797017017059261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.62451171875,0.0,1515.4970703125,1895.4371337890625,0.0,3764.1357421875,0.901351511478424,1.0,0.0,3.0,1.0,0.0
12143280,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.8795665502548218,0.4474205672740936,0.4047293961048126,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.9548119306564332,0.5642943382263184,0.5335000157356262,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8072781562805176,0.3423753380775451,0.2412934005260467,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7658433318138123,0.2922691106796264,0.2798747718334198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.6768157482147217,0.1998034715652465,0.9146803617477416,284.6549072265625,284.95001220703125,300.3981628417969,289.0048828125,298.2512512207031,297.2221069335937,284.6571044921875,1.0,0.5526987910270691,0.4393356740474701,0.4393356740474701,1.0,1.0,-2.850361585617065,0.9246094226837158,1.9257521629333496,0.2769110798835754,0.8897809982299805,0.8897809982299805,0.0,156.5795135498047,133.0,41920.23828125,0.0,2078.98193359375,1.0,280.34210205078125,283.0975341796875,291.96710205078125,294.6396484375,293.1499938964844,293.1499938964844,280.6499938964844,36458.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390865564346312,1.0,0.0,0.0,3.6309566497802734,3.630980730056762,8.797017017059261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.62451171875,0.0,1515.4970703125,1895.4371337890625,0.0,3764.1357421875,0.901351511478424,1.0,0.0,3.0,1.0,0.0
12143340,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9004702568054199,0.4481982588768005,0.4046619236469269,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9817906022071838,0.5742330551147461,0.5423141717910767,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8273971080780029,0.3461535573005676,0.2433670759201049,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7851539254188538,0.2944574356079101,0.2812274694442749,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6945656538009644,0.2013397514820099,0.9183653593063354,284.8624267578125,284.95001220703125,300.4078674316406,288.9600524902344,298.2618103027344,297.2339172363281,284.8648376464844,1.0,0.5472930073738098,0.4386319816112518,0.4386319816112518,1.0,1.0,-2.869415760040283,0.930259883403778,1.9391558170318604,0.2784993946552276,0.8902897834777832,0.8902897834777832,0.0,143.97113037109375,121.0,41023.4609375,0.0,2049.064453125,1.0,280.6415710449219,283.34521484375,291.9112243652344,294.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,36245.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258984923362732,1.0,0.0,0.0,3.6210105419158936,3.621034383773804,8.748888262744003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.52294921875,0.0,1502.9801025390625,1895.4371337890625,0.0,3643.490478515625,0.8989916443824768,1.0,0.0,3.0,1.0,0.0
12143400,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9004702568054199,0.4481982588768005,0.4046619236469269,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9817906022071838,0.5742330551147461,0.5423141717910767,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8273971080780029,0.3461535573005676,0.2433670759201049,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7851539254188538,0.2944574356079101,0.2812274694442749,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6945656538009644,0.2013397514820099,0.9183653593063354,284.8624267578125,284.95001220703125,300.4078674316406,288.9600524902344,298.2618103027344,297.2339172363281,284.8648376464844,1.0,0.5472930073738098,0.4386319816112518,0.4386319816112518,1.0,1.0,-2.869415760040283,0.930259883403778,1.9391558170318604,0.2784993946552276,0.8902897834777832,0.8902897834777832,0.0,143.97113037109375,121.0,41023.4609375,0.0,2049.064453125,1.0,280.6415710449219,283.34521484375,291.9112243652344,294.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,36245.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258984923362732,1.0,0.0,0.0,3.6210105419158936,3.621034383773804,8.748888262744003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.52294921875,0.0,1502.9801025390625,1895.4371337890625,0.0,3643.490478515625,0.8989916443824768,1.0,0.0,3.0,1.0,0.0
12143460,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9253283143043518,0.4495852589607239,0.4053487479686737,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5875138640403748,0.5414377450942993,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8490913510322571,0.350491315126419,0.2459555566310882,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8065946102142334,0.2971254885196686,0.2831786572933197,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.713841438293457,0.2032874375581741,0.9244752526283264,285.0654602050781,284.95001220703125,300.4166564941406,288.9106140136719,298.2749328613281,297.2496643066406,285.0662536621094,1.0,0.5418891906738281,0.4381733536720276,0.4381733536720276,1.0,1.0,-2.883808135986328,0.9346723556518556,1.9491357803344729,0.2796924710273742,0.8935052752494812,0.8935052752494812,0.0,132.42745971679688,109.0,40103.13671875,0.0,2014.9488525390625,1.0,280.9414978027344,283.5857238769531,291.8730163574219,294.4127197265625,293.1499938964844,293.1499938964844,281.25,35982.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156107306480408,1.0,0.0,0.0,3.620912551879883,3.620936393737793,8.748414757064893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.57275390625,0.0,1500.91943359375,1895.4371337890625,0.0,3548.597900390625,0.8987869024276733,1.0,0.0,3.0,1.0,0.0
12143520,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9253283143043518,0.4495852589607239,0.4053487479686737,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5875138640403748,0.5414377450942993,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8490913510322571,0.350491315126419,0.2459555566310882,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8065946102142334,0.2971254885196686,0.2831786572933197,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.713841438293457,0.2032874375581741,0.9244752526283264,285.0654602050781,284.95001220703125,300.4166564941406,288.9106140136719,298.2749328613281,297.2496643066406,285.0662536621094,1.0,0.5418891906738281,0.4381733536720276,0.4381733536720276,1.0,1.0,-2.883808135986328,0.9346723556518556,1.9491357803344729,0.2796924710273742,0.8935052752494812,0.8935052752494812,0.0,132.42745971679688,109.0,40103.13671875,0.0,2014.9488525390625,1.0,280.9414978027344,283.5857238769531,291.8730163574219,294.4127197265625,293.1499938964844,293.1499938964844,281.25,35982.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156107306480408,1.0,0.0,0.0,3.620912551879883,3.620936393737793,8.748414757064893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.57275390625,0.0,1500.91943359375,1895.4371337890625,0.0,3548.597900390625,0.8987869024276733,1.0,0.0,3.0,1.0,0.0
12143580,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.9445396661758424,0.4510559141635895,0.4063716530799866,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9990000128746032,0.646381676197052,0.5146468877792358,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8666352033615112,0.3549869358539581,0.2488376945257187,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.822027862071991,0.2999185025691986,0.2854888141155243,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7273176908493042,0.2053855061531067,0.9322836995124816,285.2364501953125,284.95001220703125,300.4245300292969,288.8570251464844,298.28741455078125,297.2676696777344,285.23699951171875,1.0,0.5343385934829712,0.4377146959304809,0.4377146959304809,1.0,1.0,-2.866684675216675,0.9270228743553162,1.939661860466004,0.2769204974174499,0.8987752795219421,0.8987752795219421,0.0,124.26974487304688,112.0,38899.56640625,0.0,1948.220458984375,1.0,281.2415466308594,283.8000183105469,291.8227844238281,294.295654296875,293.1499938964844,293.1499938964844,281.54998779296875,35732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062625765800476,1.0,0.0,0.0,3.6303346157073975,3.630358219146729,8.794002610557072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.0810546875,0.0,1509.4053955078125,1895.4371337890625,0.0,3461.886962890625,0.9007136821746826,1.0,0.0,3.0,1.0,0.0
12143640,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.9445396661758424,0.4510559141635895,0.4063716530799866,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9990000128746032,0.646381676197052,0.5146468877792358,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8666352033615112,0.3549869358539581,0.2488376945257187,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.822027862071991,0.2999185025691986,0.2854888141155243,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7273176908493042,0.2053855061531067,0.9322836995124816,285.2364501953125,284.95001220703125,300.4245300292969,288.8570251464844,298.28741455078125,297.2676696777344,285.23699951171875,1.0,0.5343385934829712,0.4377146959304809,0.4377146959304809,1.0,1.0,-2.866684675216675,0.9270228743553162,1.939661860466004,0.2769204974174499,0.8987752795219421,0.8987752795219421,0.0,124.26974487304688,112.0,38899.56640625,0.0,1948.220458984375,1.0,281.2415466308594,283.8000183105469,291.8227844238281,294.295654296875,293.1499938964844,293.1499938964844,281.54998779296875,35732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062625765800476,1.0,0.0,0.0,3.6303346157073975,3.630358219146729,8.794002610557072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.0810546875,0.0,1509.4053955078125,1895.4371337890625,0.0,3461.886962890625,0.9007136821746826,1.0,0.0,3.0,1.0,0.0
12143700,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.9521949887275696,0.4518405199050903,0.4068921208381653,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.9990000128746032,0.6931925415992737,0.5042184591293335,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8743612170219421,0.3573068976402282,0.2503226399421692,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.8283671140670776,0.3013668954372406,0.2866984903812408,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.732958197593689,0.2065011113882064,0.9365743398666382,285.3727111816406,284.95001220703125,300.4281311035156,288.8287658691406,298.2964782714844,297.2804870605469,285.3812866210937,1.0,0.532280683517456,0.4374853670597076,0.4374853670597076,1.0,1.0,-2.8631558418273926,0.9251595735549928,1.9379962682724,0.2757963538169861,0.9029014706611632,0.9029014706611632,0.0,121.29422760009766,112.0,38048.60546875,0.0,1928.0006103515625,1.0,281.4982604980469,283.9792785644531,291.76861572265625,294.13751220703125,293.1499938964844,293.1499938964844,281.54998779296875,35591.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989641070365906,1.0,0.0,0.0,3.638367176055908,3.6383910179138175,8.832961384541704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3720703125,0.0,1517.2213134765625,1895.4371337890625,0.0,3393.92626953125,0.9024483561515808,1.0,0.0,3.0,1.0,0.0
12143760,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9584667682647704,0.4527428150177002,0.4076211452484131,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.7455195188522339,0.4959612786769867,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8811907172203064,0.3597275614738464,0.2519335448741913,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.8338409066200256,0.3028899729251861,0.2880386412143707,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.7378758192062378,0.2076674699783325,0.9413655400276184,285.4178161621094,284.95001220703125,300.4314880371094,288.7996520996094,298.3094177246094,297.2984924316406,285.4187927246094,1.0,0.5310128331184387,0.4373437166213989,0.4373437166213989,1.0,1.0,-2.863407611846924,0.9249117970466614,1.9384958744049072,0.2755771279335022,0.9065194129943848,0.9065194129943848,0.0,119.09964752197266,130.0,37968.10546875,0.0,1917.6954345703125,1.0,281.541748046875,284.0263671875,291.7657470703125,294.1777648925781,293.1499938964844,293.1499938964844,281.25,35477.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966084718704224,1.0,0.0,0.0,3.6491308212280273,3.6491546630859375,8.88530109932617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.6826171875,0.0,1528.294189453125,1895.4371337890625,0.0,3371.949951171875,0.9047425985336304,1.0,0.0,3.0,1.0,0.0
12143820,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9591561555862428,0.452858954668045,0.4081792533397674,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9990000128746032,0.7986169457435608,0.4956260025501251,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8835932016372681,0.3620724976062774,0.2537810504436493,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.8354079723358154,0.3042856454849243,0.2895805239677429,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7394111752510071,0.208762913942337,0.9470363855361938,285.26678466796875,284.95001220703125,300.43524169921875,288.7631530761719,298.322998046875,297.3165283203125,285.2611083984375,1.0,0.5331503748893738,0.4371715486049652,0.4371715486049652,1.0,1.0,-2.8745436668396,0.9287551641464232,1.9457885026931765,0.2768793702125549,0.9077123999595642,0.9077123999595642,0.0,119.42603302001952,130.0,38891.4453125,0.0,1937.26123046875,1.0,281.28271484375,283.8347473144531,291.8251037597656,294.3792419433594,293.1499938964844,293.1499938964844,281.25,35538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086605310440063,1.0,0.0,0.0,3.6599745750427246,3.6599984169006334,8.9381865109317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.76416015625,0.0,1540.83447265625,1895.4371337890625,0.0,3484.168701171875,0.9071636199951172,1.0,0.0,3.0,1.0,0.0
12143880,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9560089111328124,0.4525049328804016,0.4080333113670349,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.9990000128746032,0.8215163350105286,0.5000669360160828,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8820334076881409,0.3632861673831939,0.2547324895858764,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.833751380443573,0.3049229085445404,0.2903231382369995,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.7380464673042297,0.2092588096857071,0.949865460395813,285.23956298828125,284.95001220703125,300.4375,288.73895263671875,298.3277282714844,297.3219909667969,285.2387390136719,1.0,0.5356981754302979,0.4370603859424591,0.4370603859424591,1.0,1.0,-2.885136604309082,0.9325187802314758,1.9526177644729608,0.2783440947532654,0.9089166522026062,0.9089166522026062,0.0,121.01058959960938,150.0,39051.9296875,0.0,1962.2569580078125,1.0,281.2577514648437,283.806396484375,291.80291748046875,294.34619140625,293.1499938964844,293.1499938964844,280.95001220703125,35571.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139804840087892,1.0,0.0,0.0,3.66581916809082,3.6658432483673096,8.966756013251143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.64501953125,0.0,1547.6180419921875,1895.4371337890625,0.0,3533.5068359375,0.908515691757202,1.0,0.0,3.0,1.0,0.0
12143940,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9384564757347108,0.450772225856781,0.4069708883762359,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.8357247710227966,0.5242266654968262,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8703902363777161,0.3657147884368896,0.2567635476589203,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.822823166847229,0.3058926165103912,0.2917060852050781,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7285882234573364,0.2099258154630661,0.9550270438194276,285.0596923828125,284.95001220703125,300.4425964355469,288.67535400390625,298.32373046875,297.31158447265625,285.0594787597656,1.0,0.5461154580116272,0.4367770552635193,0.4367770552635193,1.0,1.0,-2.923191547393799,0.9462863206863404,1.976905345916748,0.28380286693573,0.9088473916053772,0.9088473916053772,0.0,129.08245849609375,170.0,40322.171875,0.0,2065.30810546875,1.0,280.95806884765625,283.5816650390625,291.75592041015625,294.3931579589844,293.1499938964844,293.1499938964844,280.6499938964844,35747.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335935115814208,1.0,0.0,0.0,3.675781488418579,3.675805807113648,9.015558930514088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.42724609375,0.0,1560.1356201171875,1895.4371337890625,0.0,3714.034912109375,0.9108611941337584,1.0,0.0,3.0,1.0,0.0
12144000,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9384564757347108,0.450772225856781,0.4069708883762359,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.8357247710227966,0.5242266654968262,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8703902363777161,0.3657147884368896,0.2567635476589203,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.822823166847229,0.3058926165103912,0.2917060852050781,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7285882234573364,0.2099258154630661,0.9550270438194276,285.0596923828125,284.95001220703125,300.4425964355469,288.67535400390625,298.32373046875,297.31158447265625,285.0594787597656,1.0,0.5461154580116272,0.4367770552635193,0.4367770552635193,1.0,1.0,-2.923191547393799,0.9462863206863404,1.976905345916748,0.28380286693573,0.9088473916053772,0.9088473916053772,0.0,129.08245849609375,170.0,40322.171875,0.0,2065.30810546875,1.0,280.95806884765625,283.5816650390625,291.75592041015625,294.3931579589844,293.1499938964844,293.1499938964844,280.6499938964844,35747.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335935115814208,1.0,0.0,0.0,3.675781488418579,3.675805807113648,9.015558930514088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.42724609375,0.0,1560.1356201171875,1895.4371337890625,0.0,3714.034912109375,0.9108611941337584,1.0,0.0,3.0,1.0,0.0
12144060,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9132501482963562,0.4485377073287964,0.405444860458374,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7896077036857605,0.5603645443916321,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8532952666282654,0.3676494359970093,0.2584754526615143,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8061504364013672,0.3062911629676819,0.2926020920276642,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7140912413597107,0.2099773287773132,0.9578089118003844,284.8994140625,284.95001220703125,300.4467468261719,288.6092834472656,298.3023681640625,297.2771911621094,284.8997497558594,1.0,0.5602021813392639,0.4359001219272613,0.4359001219272613,1.0,1.0,-2.971266031265259,0.962438702583313,2.008827209472656,0.2894914448261261,0.9067809581756592,0.9067809581756592,0.0,141.43008422851562,188.0,41812.5234375,0.0,2209.982421875,1.0,280.65802001953125,283.3759765625,291.6867370605469,294.4143371582031,293.1499938964844,293.1499938964844,280.3500061035156,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517948627471924,1.0,0.0,0.0,3.678337812423706,3.6783621311187744,9.028102567754104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0673828125,0.0,1564.5113525390625,1895.4371337890625,0.0,3879.117431640625,0.911567449569702,1.0,0.0,3.0,1.0,0.0
12144120,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9132501482963562,0.4485377073287964,0.405444860458374,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7896077036857605,0.5603645443916321,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8532952666282654,0.3676494359970093,0.2584754526615143,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8061504364013672,0.3062911629676819,0.2926020920276642,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7140912413597107,0.2099773287773132,0.9578089118003844,284.8994140625,284.95001220703125,300.4467468261719,288.6092834472656,298.3023681640625,297.2771911621094,284.8997497558594,1.0,0.5602021813392639,0.4359001219272613,0.4359001219272613,1.0,1.0,-2.971266031265259,0.962438702583313,2.008827209472656,0.2894914448261261,0.9067809581756592,0.9067809581756592,0.0,141.43008422851562,188.0,41812.5234375,0.0,2209.982421875,1.0,280.65802001953125,283.3759765625,291.6867370605469,294.4143371582031,293.1499938964844,293.1499938964844,280.3500061035156,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517948627471924,1.0,0.0,0.0,3.678337812423706,3.6783621311187744,9.028102567754104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0673828125,0.0,1564.5113525390625,1895.4371337890625,0.0,3879.117431640625,0.911567449569702,1.0,0.0,3.0,1.0,0.0
12144180,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8895787000656128,0.4460849463939667,0.4037691056728363,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.9990000128746032,0.6881721615791321,0.6013336181640625,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8359611630439758,0.3693372905254364,0.260050505399704,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7874654531478882,0.3063628375530243,0.2932339906692505,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.6970903277397156,0.2096533775329589,0.959128201007843,284.7519836425781,284.95001220703125,300.45001220703125,288.54119873046875,298.2848815917969,297.24884033203125,284.752685546875,1.0,0.5757994055747986,0.4350231885910034,0.4350231885910034,1.0,1.0,-3.022737741470337,0.9797167181968688,2.0430209636688232,0.2956252992153168,0.9028377532958984,0.9028377532958984,0.0,156.1935272216797,191.0,43383.4375,0.0,2377.713134765625,1.0,280.3580322265625,283.1814880371094,291.61651611328125,294.437744140625,293.1499938964844,293.1499938964844,280.04998779296875,36152.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969440221786499,1.0,0.0,0.0,3.6731503009796143,3.6731746196746826,9.002656611301063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6162109375,0.0,1560.2283935546875,1895.4371337890625,0.0,4036.276123046875,0.910548210144043,1.0,0.0,3.0,1.0,0.0
12144240,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8895787000656128,0.4460849463939667,0.4037691056728363,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.9990000128746032,0.6881721615791321,0.6013336181640625,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8359611630439758,0.3693372905254364,0.260050505399704,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7874654531478882,0.3063628375530243,0.2932339906692505,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.6970903277397156,0.2096533775329589,0.959128201007843,284.7519836425781,284.95001220703125,300.45001220703125,288.54119873046875,298.2848815917969,297.24884033203125,284.752685546875,1.0,0.5757994055747986,0.4350231885910034,0.4350231885910034,1.0,1.0,-3.022737741470337,0.9797167181968688,2.0430209636688232,0.2956252992153168,0.9028377532958984,0.9028377532958984,0.0,156.1935272216797,191.0,43383.4375,0.0,2377.713134765625,1.0,280.3580322265625,283.1814880371094,291.61651611328125,294.437744140625,293.1499938964844,293.1499938964844,280.04998779296875,36152.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969440221786499,1.0,0.0,0.0,3.6731503009796143,3.6731746196746826,9.002656611301063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6162109375,0.0,1560.2283935546875,1895.4371337890625,0.0,4036.276123046875,0.910548210144043,1.0,0.0,3.0,1.0,0.0
12144300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.8806146383285522,0.4447941184043884,0.4028920531272888,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.9990000128746032,0.6233370304107666,0.6180438995361328,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.8295716643333435,0.3701092600822449,0.2607868611812591,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.7803008556365967,0.3063071370124817,0.2934474945068359,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.6902825832366943,0.209317997097969,0.9590162634849548,284.6310729980469,284.95001220703125,300.4512634277344,288.5065002441406,298.281005859375,297.2425842285156,284.6244201660156,1.0,0.581780731678009,0.4345847368240356,0.4345847368240356,1.0,1.0,-3.042797565460205,0.9861665964126588,2.056631088256836,0.297990083694458,0.8995502591133118,0.8995502591133118,0.0,162.46876525878906,191.0,44525.15234375,0.0,2447.226806640625,1.0,280.1007080078125,283.0187683105469,291.6045227050781,294.5482177734375,293.1499938964844,293.1499938964844,280.04998779296875,36276.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803817868232728,1.0,0.0,0.0,3.66768217086792,3.667706489562988,8.975873129202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.4619140625,0.0,1555.0081787109375,1895.4371337890625,0.0,4132.04150390625,0.9093732237815856,1.0,0.0,3.0,1.0,0.0
12144360,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8574346303939819,0.4430633783340454,0.4021601378917694,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.9542587399482728,0.5883933305740356,0.5711649060249329,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55279541015625,0.8103078603744507,0.370500773191452,0.2616778910160064,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7605424523353577,0.305892676115036,0.2938916087150574,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.6716519594192505,0.2085845023393631,0.9597775936126708,284.55230712890625,284.95001220703125,300.4523010253906,288.47149658203125,298.2686767578125,297.2312316894531,284.5467834472656,1.0,0.5832319259643555,0.4338195025920868,0.4338195025920868,1.0,1.0,-2.9882946014404297,0.9637819528579712,2.024512767791748,0.2893653512001037,0.896113932132721,0.896113932132721,0.0,177.61090087890625,194.0,44041.3359375,0.0,2424.25146484375,1.0,280.05810546875,282.9417419433594,291.54119873046875,294.4356384277344,293.1499938964844,293.1499938964844,280.3500061035156,36407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862638115882874,1.0,0.0,0.0,3.659182071685791,3.65920615196228,8.934316042541468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.04931640625,0.0,1546.4658203125,1895.4371337890625,0.0,4182.9287109375,0.907576620578766,1.0,0.0,3.0,1.0,0.0
12144420,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.8475547432899475,0.4415221214294433,0.4004746377468109,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9414530992507936,0.6003496050834656,0.5684415102005005,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8031674027442932,0.3726823925971985,0.2630738019943237,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.752899706363678,0.3061476647853851,0.294071227312088,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6637410521507263,0.208113893866539,0.9575002193450928,284.6991577148437,284.95001220703125,300.4537048339844,288.4006652832031,298.261474609375,297.22625732421875,284.7008972167969,1.0,0.5869693160057068,0.4322890937328338,0.4322890937328338,1.0,1.0,-2.9819631576538086,0.9578104615211488,2.0241527557373047,0.2839051783084869,0.89387047290802,0.89387047290802,0.0,185.09732055664065,182.0,42765.75,0.0,2450.91748046875,1.0,280.3421936035156,283.1433410644531,291.3626403808594,294.0924377441406,293.1499938964844,293.1499938964844,280.6499938964844,36365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742293953895568,1.0,0.0,0.0,3.6445136070251465,3.644537687301636,8.862830895850493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84521484375,0.0,1529.8055419921875,1895.4371337890625,0.0,4078.36376953125,0.904312789440155,1.0,0.0,3.0,1.0,0.0
