time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.8475547432899475,0.4415221214294433,0.4004746377468109,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9414530992507936,0.6003496050834656,0.5684415102005005,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8031674027442932,0.3726823925971985,0.2630738019943237,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.752899706363678,0.3061476647853851,0.294071227312088,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6637410521507263,0.208113893866539,0.9575002193450928,284.6991577148437,284.95001220703125,300.4537048339844,288.4006652832031,298.261474609375,297.22625732421875,284.7008972167969,1.0,0.5869693160057068,0.4322890937328338,0.4322890937328338,1.0,1.0,-2.9819631576538086,0.9578104615211488,2.0241527557373047,0.2839051783084869,0.89387047290802,0.89387047290802,0.0,185.09732055664065,182.0,42765.75,0.0,2450.91748046875,1.0,280.3421936035156,283.1433410644531,291.3626403808594,294.0924377441406,293.1499938964844,293.1499938964844,280.6499938964844,36365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742293953895568,1.0,0.0,0.0,3.6445136070251465,3.644537687301636,8.862830895850493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84521484375,0.0,1529.8055419921875,1895.4371337890625,0.0,4078.36376953125,0.904312789440155,1.0,0.0,3.0,1.0,0.0
12144540,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8509225845336914,0.4417935609817505,0.4002923965454101,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9494871497154236,0.6057887077331543,0.5740634202957153,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8089562654495239,0.3763075470924377,0.2652952373027801,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7568565011024475,0.3075791597366333,0.2950604856014251,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6669845581054688,0.2087487876415252,0.9586955308914183,284.89111328125,284.95001220703125,300.45416259765625,288.3291320800781,298.2626647949219,297.2326965332031,284.8927307128906,1.0,0.586469829082489,0.4307586550712585,0.4307586550712585,1.0,1.0,-2.9937987327575684,0.958540380001068,2.0352582931518555,0.2823022305965423,0.894670307636261,0.894670307636261,0.0,182.365234375,170.0,41708.03515625,0.0,2458.8232421875,1.0,280.6416931152344,283.3790588378906,291.2745056152344,293.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,36178.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598073959350586,1.0,0.0,0.0,3.6372203826904297,3.637244462966919,8.827394708532665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4033203125,0.0,1520.326416015625,1895.4371337890625,0.0,3950.86865234375,0.9025617837905884,1.0,0.0,3.0,1.0,0.0
12144600,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8509225845336914,0.4417935609817505,0.4002923965454101,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9494871497154236,0.6057887077331543,0.5740634202957153,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8089562654495239,0.3763075470924377,0.2652952373027801,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7568565011024475,0.3075791597366333,0.2950604856014251,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6669845581054688,0.2087487876415252,0.9586955308914183,284.89111328125,284.95001220703125,300.45416259765625,288.3291320800781,298.2626647949219,297.2326965332031,284.8927307128906,1.0,0.586469829082489,0.4307586550712585,0.4307586550712585,1.0,1.0,-2.9937987327575684,0.958540380001068,2.0352582931518555,0.2823022305965423,0.894670307636261,0.894670307636261,0.0,182.365234375,170.0,41708.03515625,0.0,2458.8232421875,1.0,280.6416931152344,283.3790588378906,291.2745056152344,293.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,36178.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598073959350586,1.0,0.0,0.0,3.6372203826904297,3.637244462966919,8.827394708532665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4033203125,0.0,1520.326416015625,1895.4371337890625,0.0,3950.86865234375,0.9025617837905884,1.0,0.0,3.0,1.0,0.0
12144660,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8612169623374939,0.4428993761539459,0.4007924795150757,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9653984308242798,0.6136517524719238,0.5806408524513245,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8208831548690796,0.3807318210601806,0.267991691827774,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7671078443527222,0.3097147047519684,0.29658243060112,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6762761473655701,0.2100786566734314,0.9623346328735352,285.0945129394531,284.95001220703125,300.4537048339844,288.2573547363281,298.2721862792969,297.2455139160156,285.096435546875,1.0,0.5840592980384827,0.4308224618434906,0.4308224618434906,1.0,1.0,-3.01174545288086,0.9652629494667052,2.046482563018799,0.2852257192134857,0.8982577323913574,0.8982577323913574,0.0,174.57154846191406,158.0,40923.8515625,0.0,2452.0927734375,1.0,280.9416198730469,283.6258239746094,291.2149658203125,293.79595947265625,293.1499938964844,293.1499938964844,281.25,35931.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948424994945526,1.0,0.0,0.0,3.639019250869751,3.639043092727661,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.3857421875,0.0,1520.474365234375,1895.4371337890625,0.0,3848.762451171875,0.9027979373931884,1.0,0.0,3.0,1.0,0.0
12144720,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8612169623374939,0.4428993761539459,0.4007924795150757,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9653984308242798,0.6136517524719238,0.5806408524513245,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8208831548690796,0.3807318210601806,0.267991691827774,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7671078443527222,0.3097147047519684,0.29658243060112,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6762761473655701,0.2100786566734314,0.9623346328735352,285.0945129394531,284.95001220703125,300.4537048339844,288.2573547363281,298.2721862792969,297.2455139160156,285.096435546875,1.0,0.5840592980384827,0.4308224618434906,0.4308224618434906,1.0,1.0,-3.01174545288086,0.9652629494667052,2.046482563018799,0.2852257192134857,0.8982577323913574,0.8982577323913574,0.0,174.57154846191406,158.0,40923.8515625,0.0,2452.0927734375,1.0,280.9416198730469,283.6258239746094,291.2149658203125,293.79595947265625,293.1499938964844,293.1499938964844,281.25,35931.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948424994945526,1.0,0.0,0.0,3.639019250869751,3.639043092727661,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.3857421875,0.0,1520.474365234375,1895.4371337890625,0.0,3848.762451171875,0.9027979373931884,1.0,0.0,3.0,1.0,0.0
12144780,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.8766749501228333,0.4445283114910126,0.401719868183136,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9846509099006652,0.6222665309906006,0.5881110429763794,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.8369023203849792,0.3856942653656006,0.2710252106189728,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.7821021676063538,0.3123167157173157,0.2984910607337951,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.6899988055229187,0.2118754088878631,0.9678122997283936,285.2995300292969,284.95001220703125,300.4523010253906,288.185791015625,298.28436279296875,297.2620544433594,285.3013916015625,1.0,0.5808669924736023,0.430886298418045,0.430886298418045,1.0,1.0,-3.03436279296875,0.9738462567329408,2.060516595840454,0.2889851629734039,0.9046022891998292,0.9046022891998292,0.0,164.3274688720703,146.0,40230.95703125,0.0,2441.213623046875,1.0,281.24169921875,283.8719482421875,291.158447265625,293.6947326660156,293.1499938964844,293.1499938964844,280.95001220703125,35658.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402938485145568,1.0,0.0,0.0,3.651019811630249,3.651043653488159,8.89450234353717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8798828125,0.0,1531.7486572265625,1895.4371337890625,0.0,3775.1162109375,0.90529465675354,1.0,0.0,3.0,1.0,0.0
12144840,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.8766749501228333,0.4445283114910126,0.401719868183136,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9846509099006652,0.6222665309906006,0.5881110429763794,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.8369023203849792,0.3856942653656006,0.2710252106189728,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.7821021676063538,0.3123167157173157,0.2984910607337951,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.6899988055229187,0.2118754088878631,0.9678122997283936,285.2995300292969,284.95001220703125,300.4523010253906,288.185791015625,298.28436279296875,297.2620544433594,285.3013916015625,1.0,0.5808669924736023,0.430886298418045,0.430886298418045,1.0,1.0,-3.03436279296875,0.9738462567329408,2.060516595840454,0.2889851629734039,0.9046022891998292,0.9046022891998292,0.0,164.3274688720703,146.0,40230.95703125,0.0,2441.213623046875,1.0,281.24169921875,283.8719482421875,291.158447265625,293.6947326660156,293.1499938964844,293.1499938964844,280.95001220703125,35658.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402938485145568,1.0,0.0,0.0,3.651019811630249,3.651043653488159,8.89450234353717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8798828125,0.0,1531.7486572265625,1895.4371337890625,0.0,3775.1162109375,0.90529465675354,1.0,0.0,3.0,1.0,0.0
12144900,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8847346305847168,0.4447116553783417,0.4020605385303497,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9921923279762268,0.6199002265930176,0.5893324017524719,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.845276415348053,0.3877913355827331,0.272519439458847,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7899689674377441,0.3133506178855896,0.2994465231895447,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.6971734166145325,0.2126123309135437,0.9707499146461488,285.1728210449219,284.95001220703125,300.4512634277344,288.1502685546875,298.28778076171875,297.2668762207031,285.1647644042969,1.0,0.578962504863739,0.4309181869029999,0.4309181869029999,1.0,1.0,-3.042738437652588,0.97702157497406,2.0657167434692383,0.2906672656536102,0.9048859477043152,0.9048859477043152,0.0,159.39064025878906,146.0,41117.94921875,0.0,2431.166748046875,1.0,280.9985046386719,283.7041320800781,291.21148681640625,293.90185546875,293.1499938964844,293.1499938964844,280.95001220703125,35693.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510669112205504,1.0,0.0,0.0,3.657134294509888,3.657158374786377,8.924319558900606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.8330078125,0.0,1538.82275390625,1895.4371337890625,0.0,3872.568603515625,0.9066301584243774,1.0,0.0,3.0,1.0,0.0
12144960,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.890491783618927,0.4442152976989746,0.401709496974945,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9952960014343262,0.6150991916656494,0.5849127173423767,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8518106937408447,0.3893996775150299,0.2736592590808868,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7959054112434387,0.3139775991439819,0.3000454604625702,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.702536404132843,0.2130264937877655,0.9725080728530884,285.12030029296875,284.95001220703125,300.45001220703125,288.11492919921875,298.2861328125,297.2670288085937,285.11834716796875,1.0,0.5763906836509705,0.4304011166095733,0.4304011166095733,1.0,1.0,-3.0412185192108154,0.9752573370933532,2.0659613609313965,0.2895128428936004,0.9054540991783142,0.9054540991783142,0.0,155.49789428710938,134.0,41183.70703125,0.0,2408.1474609375,1.0,280.95782470703125,283.65008544921875,291.18414306640625,293.8568725585937,293.1499938964844,293.1499938964844,280.6499938964844,35746.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958893895149231,1.0,0.0,0.0,3.661294221878052,3.661318302154541,8.944633691498893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.42138671875,0.0,1543.870361328125,1895.4371337890625,0.0,3942.7197265625,0.907621681690216,1.0,0.0,3.0,1.0,0.0
12145020,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9013941287994384,0.4421871900558471,0.3999249935150146,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6079542636871338,0.5731066465377808,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8647204041481018,0.3917934894561767,0.2752961218357086,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.807213306427002,0.3144551813602447,0.3004519343376159,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7124519944190979,0.2132009267807006,0.9729146361351012,284.9048767089844,284.95001220703125,300.4467468261719,288.04522705078125,298.2763061523437,297.2592163085937,284.9020690917969,1.0,0.5698012709617615,0.4293669760227203,0.4293669760227203,1.0,1.0,-3.027346611022949,0.9675310850143432,2.0598154067993164,0.2852916121482849,0.9031108617782592,0.9031108617782592,0.0,147.6733856201172,122.0,41910.60546875,0.0,2342.5693359375,1.0,280.6581420898437,283.3967590332031,291.1181335449219,293.8609924316406,293.1499938964844,293.1499938964844,280.3500061035156,35956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770066142082214,1.0,0.0,0.0,3.66368556022644,3.6637096405029297,8.956321266850864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8798828125,0.0,1548.1226806640625,1895.4371337890625,0.0,4102.6494140625,0.9082895517349244,1.0,0.0,3.0,1.0,0.0
12145080,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9013941287994384,0.4421871900558471,0.3999249935150146,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6079542636871338,0.5731066465377808,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8647204041481018,0.3917934894561767,0.2752961218357086,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.807213306427002,0.3144551813602447,0.3004519343376159,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7124519944190979,0.2132009267807006,0.9729146361351012,284.9048767089844,284.95001220703125,300.4467468261719,288.04522705078125,298.2763061523437,297.2592163085937,284.9020690917969,1.0,0.5698012709617615,0.4293669760227203,0.4293669760227203,1.0,1.0,-3.027346611022949,0.9675310850143432,2.0598154067993164,0.2852916121482849,0.9031108617782592,0.9031108617782592,0.0,147.6733856201172,122.0,41910.60546875,0.0,2342.5693359375,1.0,280.6581420898437,283.3967590332031,291.1181335449219,293.8609924316406,293.1499938964844,293.1499938964844,280.3500061035156,35956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770066142082214,1.0,0.0,0.0,3.66368556022644,3.6637096405029297,8.956321266850864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8798828125,0.0,1548.1226806640625,1895.4371337890625,0.0,4102.6494140625,0.9082895517349244,1.0,0.0,3.0,1.0,0.0
12145140,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9117804169654846,0.4393724203109741,0.3973193168640136,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.9990000128746032,0.6167057156562805,0.5514940023422241,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8771617412567139,0.3934947848320007,0.2763912975788116,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8170884251594543,0.3142081201076507,0.3001134693622589,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7207457423210144,0.2127524763345718,0.9702907204627992,284.6745300292969,284.95001220703125,300.4425964355469,287.9771728515625,298.2608337402344,297.2450561523437,284.67156982421875,1.0,0.5610145926475525,0.4283328354358673,0.4283328354358673,1.0,1.0,-2.996498107910156,0.9534960389137268,2.043002128601074,0.2785417437553406,0.8975867033004761,0.8975867033004761,0.0,139.9591064453125,110.0,42398.921875,0.0,2247.060546875,1.0,280.3581237792969,283.134765625,291.0281677246094,293.8077697753906,293.1499938964844,293.1499938964844,280.6499938964844,36237.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899235963821412,1.0,0.0,0.0,3.655755519866944,3.6557796001434326,8.917591571844241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.10498046875,0.0,1541.361083984375,1895.4371337890625,0.0,4214.36865234375,0.9067010879516602,1.0,0.0,3.0,1.0,0.0
12145200,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9117804169654846,0.4393724203109741,0.3973193168640136,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.9990000128746032,0.6167057156562805,0.5514940023422241,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8771617412567139,0.3934947848320007,0.2763912975788116,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8170884251594543,0.3142081201076507,0.3001134693622589,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7207457423210144,0.2127524763345718,0.9702907204627992,284.6745300292969,284.95001220703125,300.4425964355469,287.9771728515625,298.2608337402344,297.2450561523437,284.67156982421875,1.0,0.5610145926475525,0.4283328354358673,0.4283328354358673,1.0,1.0,-2.996498107910156,0.9534960389137268,2.043002128601074,0.2785417437553406,0.8975867033004761,0.8975867033004761,0.0,139.9591064453125,110.0,42398.921875,0.0,2247.060546875,1.0,280.3581237792969,283.134765625,291.0281677246094,293.8077697753906,293.1499938964844,293.1499938964844,280.6499938964844,36237.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899235963821412,1.0,0.0,0.0,3.655755519866944,3.6557796001434326,8.917591571844241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.10498046875,0.0,1541.361083984375,1895.4371337890625,0.0,4214.36865234375,0.9067010879516602,1.0,0.0,3.0,1.0,0.0
12145260,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9278585314750672,0.4383289217948913,0.3955452144145965,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6674553155899048,0.5246536135673523,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8938808441162109,0.3964055180549621,0.2778761386871338,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8298084735870361,0.3147189021110534,0.2999922037124634,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7314814329147339,0.2128460854291916,0.9681770205497742,284.81671142578125,284.95001220703125,300.4375,287.91119384765625,298.2557373046875,297.2433776855469,284.8163757324219,1.0,0.5507600903511047,0.428249716758728,0.428249716758728,1.0,1.0,-2.961201429367065,0.9400575160980223,2.021143913269043,0.2731465101242065,0.8970150947570801,0.8970150947570801,0.0,130.86537170410156,113.0,41050.703125,0.0,2139.070068359375,1.0,280.6422119140625,283.3302307128906,290.8609924316406,293.4833374023437,293.1499938964844,293.1499938964844,280.95001220703125,36178.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754047393798828,1.0,0.0,0.0,3.6484568119049072,3.648480892181397,8.882019528755336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.3291015625,0.0,1532.78515625,1895.4371337890625,0.0,4088.65283203125,0.9050589203834534,1.0,0.0,3.0,1.0,0.0
12145320,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9278585314750672,0.4383289217948913,0.3955452144145965,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6674553155899048,0.5246536135673523,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8938808441162109,0.3964055180549621,0.2778761386871338,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8298084735870361,0.3147189021110534,0.2999922037124634,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7314814329147339,0.2128460854291916,0.9681770205497742,284.81671142578125,284.95001220703125,300.4375,287.91119384765625,298.2557373046875,297.2433776855469,284.8163757324219,1.0,0.5507600903511047,0.428249716758728,0.428249716758728,1.0,1.0,-2.961201429367065,0.9400575160980223,2.021143913269043,0.2731465101242065,0.8970150947570801,0.8970150947570801,0.0,130.86537170410156,113.0,41050.703125,0.0,2139.070068359375,1.0,280.6422119140625,283.3302307128906,290.8609924316406,293.4833374023437,293.1499938964844,293.1499938964844,280.95001220703125,36178.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754047393798828,1.0,0.0,0.0,3.6484568119049072,3.648480892181397,8.882019528755336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.3291015625,0.0,1532.78515625,1895.4371337890625,0.0,4088.65283203125,0.9050589203834534,1.0,0.0,3.0,1.0,0.0
12145380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9417853951454164,0.438812255859375,0.3955102562904358,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.7578326463699341,0.5047681331634521,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.908890664577484,0.4005716741085052,0.2804300785064697,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8407851457595825,0.316252738237381,0.3010116517543793,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7408571839332581,0.213791161775589,0.9705616235733032,284.98760986328125,284.95001220703125,300.4314880371094,287.8478088378906,298.2680969238281,297.2659606933594,284.9882202148437,1.0,0.5451734066009521,0.4281665682792663,0.4281665682792663,1.0,1.0,-2.9443910121917725,0.9335991740226746,2.010791778564453,0.2702769637107849,0.8989503979682922,0.8989503979682922,0.0,124.73290252685548,116.0,39891.5234375,0.0,2079.4453125,1.0,280.9417419433594,283.5536804199219,290.7789306640625,293.3026733398437,293.1499938964844,293.1499938964844,281.25,36014.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580453634262084,1.0,0.0,0.0,3.6472864151000977,3.647310495376587,8.876322112882917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.76904296875,0.0,1530.26318359375,1895.4371337890625,0.0,3935.142822265625,0.9046943187713624,1.0,0.0,3.0,1.0,0.0
12145440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9417853951454164,0.438812255859375,0.3955102562904358,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.7578326463699341,0.5047681331634521,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.908890664577484,0.4005716741085052,0.2804300785064697,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8407851457595825,0.316252738237381,0.3010116517543793,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7408571839332581,0.213791161775589,0.9705616235733032,284.98760986328125,284.95001220703125,300.4314880371094,287.8478088378906,298.2680969238281,297.2659606933594,284.9882202148437,1.0,0.5451734066009521,0.4281665682792663,0.4281665682792663,1.0,1.0,-2.9443910121917725,0.9335991740226746,2.010791778564453,0.2702769637107849,0.8989503979682922,0.8989503979682922,0.0,124.73290252685548,116.0,39891.5234375,0.0,2079.4453125,1.0,280.9417419433594,283.5536804199219,290.7789306640625,293.3026733398437,293.1499938964844,293.1499938964844,281.25,36014.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580453634262084,1.0,0.0,0.0,3.6472864151000977,3.647310495376587,8.876322112882917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.76904296875,0.0,1530.26318359375,1895.4371337890625,0.0,3935.142822265625,0.9046943187713624,1.0,0.0,3.0,1.0,0.0
12145500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9471222758293152,0.4393130242824554,0.3957716226577759,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9990000128746032,0.8078819513320923,0.497587502002716,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9155930280685424,0.4029027223587036,0.2819160521030426,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8452993631362915,0.3172434270381927,0.3017838299274444,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7447408437728882,0.2144481241703033,0.9728140830993652,285.1260681152344,284.95001220703125,300.4281311035156,287.8172302246094,298.28033447265625,297.2857666015625,285.13446044921875,1.0,0.543616533279419,0.4281249940395355,0.4281249940395355,1.0,1.0,-2.9414894580841064,0.9324167966842652,2.009072542190552,0.2697419226169586,0.901458203792572,0.901458203792572,0.0,122.69645690917967,116.0,39030.953125,0.0,2064.31396484375,1.0,281.1986694335937,283.7362060546875,290.7269287109375,293.14093017578125,293.1499938964844,293.1499938964844,281.25,35896.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479310512542723,1.0,0.0,0.0,3.6494815349578857,3.649505615234375,8.887009812497126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.66357421875,0.0,1531.8160400390625,1895.4371337890625,0.0,3844.30419921875,0.9051421880722046,1.0,0.0,3.0,1.0,0.0
12145560,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.95184725522995,0.4400109350681305,0.3963020741939544,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9990000128746032,0.8582636713981628,0.4915869832038879,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.9219691753387452,0.4054119288921356,0.2835798263549804,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8494619727134705,0.3183886408805847,0.3027544319629669,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7483574151992798,0.2152506411075592,0.975871741771698,285.1823425292969,284.95001220703125,300.4245300292969,287.7875061035156,298.29541015625,297.30938720703125,285.1842041015625,1.0,0.542752742767334,0.4281516671180725,0.4281516671180725,1.0,1.0,-2.9417505264282227,0.9325677156448364,2.009182929992676,0.2698342502117157,0.9036164879798888,0.9036164879798888,0.0,121.1194839477539,136.0,39017.1484375,0.0,2056.846923828125,1.0,281.2417297363281,283.7901916503906,290.72955322265625,293.1858215332031,293.1499938964844,293.1499938964844,280.95001220703125,35789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434540271759032,1.0,0.0,0.0,3.654343605041504,3.654367685317993,8.910704991649254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.1044921875,0.0,1536.4293212890625,1895.4371337890625,0.0,3803.804443359375,0.9061260223388672,1.0,0.0,3.0,1.0,0.0
12145620,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9454005360603333,0.4394675195217132,0.3964666426181793,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.9220119714736938,0.5008888840675354,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.918950855731964,0.4090830981731415,0.2865076661109924,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8458635210990906,0.3197269737720489,0.3044224977493286,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7453421950340271,0.2162378281354904,0.9817736744880676,285.0006408691406,284.95001220703125,300.4166564941406,287.7307434082031,298.3084716796875,297.3302001953125,285.0001220703125,1.0,0.5486727952957153,0.4282050132751465,0.4282050132751465,1.0,1.0,-2.96571683883667,0.9416534304618835,2.0240633487701416,0.2733196914196014,0.9027627110481262,0.9027627110481262,0.0,124.50336456298828,156.0,40023.4765625,0.0,2114.73583984375,1.0,280.957763671875,283.5743713378906,290.7806701660156,293.3651428222656,293.1499938964844,293.1499938964844,280.6499938964844,35905.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581099152565002,1.0,0.0,0.0,3.658610582351685,3.658634662628174,8.931525599109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5126953125,0.0,1542.060791015625,1895.4371337890625,0.0,3935.7197265625,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
12145680,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9454005360603333,0.4394675195217132,0.3964666426181793,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.9220119714736938,0.5008888840675354,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.918950855731964,0.4090830981731415,0.2865076661109924,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8458635210990906,0.3197269737720489,0.3044224977493286,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7453421950340271,0.2162378281354904,0.9817736744880676,285.0006408691406,284.95001220703125,300.4166564941406,287.7307434082031,298.3084716796875,297.3302001953125,285.0001220703125,1.0,0.5486727952957153,0.4282050132751465,0.4282050132751465,1.0,1.0,-2.96571683883667,0.9416534304618835,2.0240633487701416,0.2733196914196014,0.9027627110481262,0.9027627110481262,0.0,124.50336456298828,156.0,40023.4765625,0.0,2114.73583984375,1.0,280.957763671875,283.5743713378906,290.7806701660156,293.3651428222656,293.1499938964844,293.1499938964844,280.6499938964844,35905.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581099152565002,1.0,0.0,0.0,3.658610582351685,3.658634662628174,8.931525599109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5126953125,0.0,1542.060791015625,1895.4371337890625,0.0,3935.7197265625,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
12145740,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9247809052467346,0.4375383257865906,0.3952471911907196,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.920894205570221,0.5287474393844604,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9032259583473206,0.4116389751434326,0.2886491417884826,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8322796821594238,0.3200674951076507,0.3052380979061126,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7335427403450012,0.2163718491792678,0.9846777319908142,284.82672119140625,284.95001220703125,300.4078674316406,287.677978515625,298.2939147949219,297.30975341796875,284.82666015625,1.0,0.5597478151321411,0.4282583892345428,0.4282583892345428,1.0,1.0,-3.004772186279297,0.9563310742378236,2.048441171646118,0.2792347371578216,0.8996275663375854,0.8996275663375854,0.0,133.69932556152344,176.0,41269.84375,0.0,2229.77099609375,1.0,280.6581726074219,283.35772705078125,290.7507019042969,293.4279479980469,293.1499938964844,293.1499938964844,280.95001220703125,36091.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976201355457306,1.0,0.0,0.0,3.655750036239624,3.655774116516113,8.917564855437377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.89599609375,0.0,1540.2637939453125,1895.4371337890625,0.0,4095.6171875,0.9066145420074464,1.0,0.0,3.0,1.0,0.0
12145800,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9247809052467346,0.4375383257865906,0.3952471911907196,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.920894205570221,0.5287474393844604,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9032259583473206,0.4116389751434326,0.2886491417884826,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8322796821594238,0.3200674951076507,0.3052380979061126,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7335427403450012,0.2163718491792678,0.9846777319908142,284.82672119140625,284.95001220703125,300.4078674316406,287.677978515625,298.2939147949219,297.30975341796875,284.82666015625,1.0,0.5597478151321411,0.4282583892345428,0.4282583892345428,1.0,1.0,-3.004772186279297,0.9563310742378236,2.048441171646118,0.2792347371578216,0.8996275663375854,0.8996275663375854,0.0,133.69932556152344,176.0,41269.84375,0.0,2229.77099609375,1.0,280.6581726074219,283.35772705078125,290.7507019042969,293.4279479980469,293.1499938964844,293.1499938964844,280.95001220703125,36091.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976201355457306,1.0,0.0,0.0,3.655750036239624,3.655774116516113,8.917564855437377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.89599609375,0.0,1540.2637939453125,1895.4371337890625,0.0,4095.6171875,0.9066145420074464,1.0,0.0,3.0,1.0,0.0
12145860,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9018345475196838,0.4372874796390533,0.3948614299297333,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8837443590164185,0.5650998950004578,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8855289220809937,0.415348470211029,0.2912135124206543,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8160765767097473,0.3210866749286651,0.306318461894989,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7192690968513489,0.2168210744857788,0.9877904057502748,285.0399780273437,284.95001220703125,300.3981628417969,287.6297607421875,298.2731628417969,297.2832336425781,285.04351806640625,1.0,0.5742923617362976,0.4272683560848236,0.4272683560848236,1.0,1.0,-3.056116104125977,0.9730523824691772,2.0830636024475098,0.2843859195709228,0.9024875164031982,0.9024875164031982,0.0,146.3660888671875,196.0,40873.0546875,0.0,2388.307373046875,1.0,280.9422302246094,283.60772705078125,290.6134948730469,293.19268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35928.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685903191566468,1.0,0.0,0.0,3.657413959503174,3.657438039779663,8.925684937821643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.833984375,0.0,1540.8939208984375,1895.4371337890625,0.0,4028.780029296875,0.9069053530693054,1.0,0.0,3.0,1.0,0.0
12145920,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9018345475196838,0.4372874796390533,0.3948614299297333,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8837443590164185,0.5650998950004578,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8855289220809937,0.415348470211029,0.2912135124206543,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8160765767097473,0.3210866749286651,0.306318461894989,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7192690968513489,0.2168210744857788,0.9877904057502748,285.0399780273437,284.95001220703125,300.3981628417969,287.6297607421875,298.2731628417969,297.2832336425781,285.04351806640625,1.0,0.5742923617362976,0.4272683560848236,0.4272683560848236,1.0,1.0,-3.056116104125977,0.9730523824691772,2.0830636024475098,0.2843859195709228,0.9024875164031982,0.9024875164031982,0.0,146.3660888671875,196.0,40873.0546875,0.0,2388.307373046875,1.0,280.9422302246094,283.60772705078125,290.6134948730469,293.19268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35928.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685903191566468,1.0,0.0,0.0,3.657413959503174,3.657438039779663,8.925684937821643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.833984375,0.0,1540.8939208984375,1895.4371337890625,0.0,4028.780029296875,0.9069053530693054,1.0,0.0,3.0,1.0,0.0
12145980,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.880393385887146,0.4363578557968139,0.3948915898799896,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8018258213996887,0.606247067451477,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8675572276115417,0.4186094999313354,0.294062077999115,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7984024882316589,0.321864902973175,0.3077554702758789,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7034717202186584,0.2171147167682647,0.9921645522117616,284.90606689453125,284.95001220703125,300.38751220703125,287.5865173339844,298.2516174316406,297.2557983398437,284.906982421875,1.0,0.5911611318588257,0.4262783229351043,0.4262783229351043,1.0,1.0,-3.11602783203125,0.9927194714546204,2.1233084201812744,0.290703147649765,0.900729477405548,0.900729477405548,0.0,161.6800994873047,214.0,42340.12890625,0.0,2582.458984375,1.0,280.6578063964844,283.4253845214844,290.6465759277344,293.36407470703125,293.1499938964844,293.1499938964844,280.3500061035156,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843651056289672,1.0,0.0,0.0,3.6567983627319336,3.656822443008423,8.922679626266472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.546875,0.0,1540.9931640625,1895.4371337890625,0.0,4166.5498046875,0.9068169593811036,1.0,0.0,3.0,1.0,0.0
12146040,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.880393385887146,0.4363578557968139,0.3948915898799896,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8018258213996887,0.606247067451477,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8675572276115417,0.4186094999313354,0.294062077999115,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7984024882316589,0.321864902973175,0.3077554702758789,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7034717202186584,0.2171147167682647,0.9921645522117616,284.90606689453125,284.95001220703125,300.38751220703125,287.5865173339844,298.2516174316406,297.2557983398437,284.906982421875,1.0,0.5911611318588257,0.4262783229351043,0.4262783229351043,1.0,1.0,-3.11602783203125,0.9927194714546204,2.1233084201812744,0.290703147649765,0.900729477405548,0.900729477405548,0.0,161.6800994873047,214.0,42340.12890625,0.0,2582.458984375,1.0,280.6578063964844,283.4253845214844,290.6465759277344,293.36407470703125,293.1499938964844,293.1499938964844,280.3500061035156,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843651056289672,1.0,0.0,0.0,3.6567983627319336,3.656822443008423,8.922679626266472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.546875,0.0,1540.9931640625,1895.4371337890625,0.0,4166.5498046875,0.9068169593811036,1.0,0.0,3.0,1.0,0.0
12146100,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8696462512016296,0.435439258813858,0.3944947719573974,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9990000128746032,0.7402417063713074,0.6280421018600464,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.858605682849884,0.4198823571205139,0.2952493727207184,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7892056107521057,0.3219653069972992,0.3082360923290252,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.6950507164001465,0.217008575797081,0.9935057163238524,284.7856140136719,284.95001220703125,300.3818359375,287.5669250488281,298.2445068359375,297.2476806640625,284.7797546386719,1.0,0.5997574925422668,0.4257833063602447,0.4257833063602447,1.0,1.0,-3.1453747749328613,1.002269268035889,2.1431055068969727,0.2937547564506531,0.8984737992286682,0.8984737992286682,0.0,170.081787109375,214.0,43475.94921875,0.0,2684.94287109375,1.0,280.40106201171875,283.2608642578125,290.6649475097656,293.5129699707031,293.1499938964844,293.1499938964844,280.3500061035156,36128.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961722493171692,1.0,0.0,0.0,3.6542890071868896,3.654313087463379,8.910438396014797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.09912109375,0.0,1538.905517578125,1895.4371337890625,0.0,4267.6357421875,0.906282603740692,1.0,0.0,3.0,1.0,0.0
12146160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8590937256813049,0.4343144297599792,0.3938062191009521,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9990000128746032,0.6677021980285645,0.6504096984863281,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8498271703720093,0.4209712445735931,0.2962542176246643,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7800593376159668,0.3218990862369537,0.3085197806358337,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.6865296363830566,0.2166812270879745,0.993869960308075,284.76104736328125,284.95001220703125,300.3759155273437,287.5487365722656,298.238525390625,297.2427673339844,284.7618103027344,1.0,0.608349621295929,0.4249156415462494,0.4249156415462494,1.0,1.0,-3.173428773880005,1.0104140043258667,2.163014888763428,0.2956810891628265,0.8969217538833618,0.8969217538833618,0.0,178.89382934570312,217.0,43851.85546875,0.0,2788.810302734375,1.0,280.35821533203125,283.23028564453125,290.6304931640625,293.4523620605469,293.1499938964844,293.1499938964844,280.6499938964844,36201.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649767398834229,3.6497914791107178,8.888401339390839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.22021484375,0.0,1534.416748046875,1895.4371337890625,0.0,4300.0,0.9053558111190796,1.0,0.0,3.0,1.0,0.0
12146220,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8303752541542053,0.4331251382827759,0.3934257924556732,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.941413402557373,0.6299707889556885,0.5959131121635437,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8242926001548767,0.4238355159759521,0.2988419234752655,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7539229989051819,0.3221081793308258,0.3096150457859039,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.66181880235672,0.2160171717405319,0.9954847693443298,284.89190673828125,284.95001220703125,300.3634338378906,287.51690673828125,298.2225036621094,297.23583984375,284.8927001953125,1.0,0.61374831199646,0.423180341720581,0.423180341720581,1.0,1.0,-3.1136794090271,0.9840488433837892,2.1296305656433105,0.2830053269863128,0.8973354697227478,0.8973354697227478,0.0,203.09503173828125,205.0,42280.453125,0.0,2798.093505859375,1.0,280.64215087890625,283.4110107421875,290.4961853027344,293.1809387207031,293.1499938964844,293.1499938964844,280.95001220703125,36105.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941617846488952,1.0,0.0,0.0,3.645567417144776,3.6455914974212646,8.867957035363361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.47119140625,0.0,1529.0340576171875,1895.4371337890625,0.0,4250.5556640625,0.9043664932250975,1.0,0.0,3.0,1.0,0.0
12146280,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8303752541542053,0.4331251382827759,0.3934257924556732,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.941413402557373,0.6299707889556885,0.5959131121635437,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8242926001548767,0.4238355159759521,0.2988419234752655,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7539229989051819,0.3221081793308258,0.3096150457859039,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.66181880235672,0.2160171717405319,0.9954847693443298,284.89190673828125,284.95001220703125,300.3634338378906,287.51690673828125,298.2225036621094,297.23583984375,284.8927001953125,1.0,0.61374831199646,0.423180341720581,0.423180341720581,1.0,1.0,-3.1136794090271,0.9840488433837892,2.1296305656433105,0.2830053269863128,0.8973354697227478,0.8973354697227478,0.0,203.09503173828125,205.0,42280.453125,0.0,2798.093505859375,1.0,280.64215087890625,283.4110107421875,290.4961853027344,293.1809387207031,293.1499938964844,293.1499938964844,280.95001220703125,36105.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941617846488952,1.0,0.0,0.0,3.645567417144776,3.6455914974212646,8.867957035363361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.47119140625,0.0,1529.0340576171875,1895.4371337890625,0.0,4250.5556640625,0.9043664932250975,1.0,0.0,3.0,1.0,0.0
