time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8318566679954529,0.4335843324661255,0.3934284150600433,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.948573887348175,0.6371694207191467,0.6045663952827454,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8280590176582336,0.4281106293201446,0.3015274405479431,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7560984492301941,0.3234882056713104,0.3105911612510681,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6633296012878418,0.2165652364492416,0.9963659644126892,285.09979248046875,284.95001220703125,300.3500061035156,287.49151611328125,298.22216796875,297.2467041015625,285.10205078125,1.0,0.6148004531860352,0.4214450418949127,0.4214450418949127,1.0,1.0,-3.129735946655273,0.9854841232299804,2.144251823425293,0.2811232209205627,0.901011884212494,0.901011884212494,0.0,202.17510986328125,193.0,41534.88671875,0.0,2825.425048828125,1.0,280.9417419433594,283.6583251953125,290.43719482421875,293.0392761230469,293.1499938964844,293.1499938964844,280.6499938964844,35889.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794297814369202,1.0,0.0,0.0,3.648836612701416,3.648860692977905,8.883869213605067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.65771484375,0.0,1531.0501708984375,1895.4371337890625,0.0,4123.7646484375,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12146400,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8318566679954529,0.4335843324661255,0.3934284150600433,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.948573887348175,0.6371694207191467,0.6045663952827454,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8280590176582336,0.4281106293201446,0.3015274405479431,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7560984492301941,0.3234882056713104,0.3105911612510681,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6633296012878418,0.2165652364492416,0.9963659644126892,285.09979248046875,284.95001220703125,300.3500061035156,287.49151611328125,298.22216796875,297.2467041015625,285.10205078125,1.0,0.6148004531860352,0.4214450418949127,0.4214450418949127,1.0,1.0,-3.129735946655273,0.9854841232299804,2.144251823425293,0.2811232209205627,0.901011884212494,0.901011884212494,0.0,202.17510986328125,193.0,41534.88671875,0.0,2825.425048828125,1.0,280.9417419433594,283.6583251953125,290.43719482421875,293.0392761230469,293.1499938964844,293.1499938964844,280.6499938964844,35889.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794297814369202,1.0,0.0,0.0,3.648836612701416,3.648860692977905,8.883869213605067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.65771484375,0.0,1531.0501708984375,1895.4371337890625,0.0,4123.7646484375,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12146460,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8348299860954285,0.4325782656669616,0.3929423093795776,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9487386345863342,0.6257592439651489,0.5972256064414978,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8334532380104065,0.4313896596431732,0.3040090203285217,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7599281668663025,0.3242169618606567,0.3114468455314636,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6665905714035034,0.2168227583169937,0.9978105425834656,284.91229248046875,284.95001220703125,300.3360290527344,287.4756164550781,298.2159423828125,297.2460327148437,284.91033935546875,1.0,0.6120822429656982,0.4210693538188934,0.4210693538188934,1.0,1.0,-3.126106023788452,0.9830588698387146,2.1430470943450928,0.2798888385295868,0.8990039229393005,0.8990039229393005,0.0,198.58447265625,181.0,42324.56640625,0.0,2798.913818359375,1.0,280.6578369140625,283.4337463378906,290.5114440917969,293.2318115234375,293.1499938964844,293.1499938964844,280.95001220703125,36019.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99099463224411,1.0,0.0,0.0,3.6490046977996826,3.649028778076172,8.884687758836662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.43701171875,0.0,1532.20947265625,1895.4371337890625,0.0,4223.5361328125,0.9050567746162416,1.0,0.0,3.0,1.0,0.0
12146520,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8348299860954285,0.4325782656669616,0.3929423093795776,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9487386345863342,0.6257592439651489,0.5972256064414978,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8334532380104065,0.4313896596431732,0.3040090203285217,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7599281668663025,0.3242169618606567,0.3114468455314636,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6665905714035034,0.2168227583169937,0.9978105425834656,284.91229248046875,284.95001220703125,300.3360290527344,287.4756164550781,298.2159423828125,297.2460327148437,284.91033935546875,1.0,0.6120822429656982,0.4210693538188934,0.4210693538188934,1.0,1.0,-3.126106023788452,0.9830588698387146,2.1430470943450928,0.2798888385295868,0.8990039229393005,0.8990039229393005,0.0,198.58447265625,181.0,42324.56640625,0.0,2798.913818359375,1.0,280.6578369140625,283.4337463378906,290.5114440917969,293.2318115234375,293.1499938964844,293.1499938964844,280.95001220703125,36019.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99099463224411,1.0,0.0,0.0,3.6490046977996826,3.649028778076172,8.884687758836662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.43701171875,0.0,1532.20947265625,1895.4371337890625,0.0,4223.5361328125,0.9050567746162416,1.0,0.0,3.0,1.0,0.0
12146580,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.842934787273407,0.4324063956737518,0.3920139968395233,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9599435925483704,0.6301801204681396,0.5969181060791016,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8440861105918884,0.4353329241275787,0.3062140047550201,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7686576247215271,0.3252708315849304,0.3118492066860199,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.6743242740631104,0.2173456847667694,0.9975979328155518,285.09478759765625,284.95001220703125,300.32183837890625,287.4715881347656,298.2149353027344,297.2522277832031,285.0967102050781,1.0,0.6073983311653137,0.4206936955451965,0.4206936955451965,1.0,1.0,-3.127469539642334,0.9826197624206544,2.14484977722168,0.278774231672287,0.9023635983467102,0.9023635983467102,0.0,189.99237060546875,169.0,41499.09375,0.0,2755.8447265625,1.0,280.9421691894531,283.65362548828125,290.4322814941406,293.0401916503906,293.1499938964844,293.1499938964844,280.6499938964844,35860.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793764352798462,1.0,0.0,0.0,3.653226137161255,3.653250217437744,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.060546875,0.0,1535.71484375,1895.4371337890625,0.0,4123.30078125,0.9059194326400756,1.0,0.0,3.0,1.0,0.0
12146640,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.842934787273407,0.4324063956737518,0.3920139968395233,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9599435925483704,0.6301801204681396,0.5969181060791016,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8440861105918884,0.4353329241275787,0.3062140047550201,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7686576247215271,0.3252708315849304,0.3118492066860199,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.6743242740631104,0.2173456847667694,0.9975979328155518,285.09478759765625,284.95001220703125,300.32183837890625,287.4715881347656,298.2149353027344,297.2522277832031,285.0967102050781,1.0,0.6073983311653137,0.4206936955451965,0.4206936955451965,1.0,1.0,-3.127469539642334,0.9826197624206544,2.14484977722168,0.278774231672287,0.9023635983467102,0.9023635983467102,0.0,189.99237060546875,169.0,41499.09375,0.0,2755.8447265625,1.0,280.9421691894531,283.65362548828125,290.4322814941406,293.0401916503906,293.1499938964844,293.1499938964844,280.6499938964844,35860.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793764352798462,1.0,0.0,0.0,3.653226137161255,3.653250217437744,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.060546875,0.0,1535.71484375,1895.4371337890625,0.0,4123.30078125,0.9059194326400756,1.0,0.0,3.0,1.0,0.0
12146700,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.848354160785675,0.4321136176586151,0.3918530344963074,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.966622531414032,0.6259756088256836,0.5967927575111389,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8507968783378601,0.4371683001518249,0.3075100183486938,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7743120193481445,0.3257400095462799,0.3122387826442718,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.6794055104255676,0.2176117002964019,0.9982885718345642,284.9550170898437,284.95001220703125,300.314697265625,287.4737243652344,298.2132263183594,297.2535705566406,284.9468078613281,1.0,0.604849636554718,0.4205058515071869,0.4205058515071869,1.0,1.0,-3.1300036907196045,0.9830456376075744,2.146958112716675,0.2788789868354797,0.9010547399520874,0.9010547399520874,0.0,185.042221069336,169.0,42248.8515625,0.0,2734.467529296875,1.0,280.6985778808594,283.4801025390625,290.50372314453125,293.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,35933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859479069709778,1.0,0.0,0.0,3.6546568870544434,3.6546809673309326,8.912232374314044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.13720703125,0.0,1537.859130859375,1895.4371337890625,0.0,4180.20703125,0.9062314629554749,1.0,0.0,3.0,1.0,0.0
12146760,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8520631790161133,0.4312752187252044,0.3911422491073608,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9682697653770448,0.6196790933609009,0.5907251834869385,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8559260964393616,0.4385682046413421,0.3084841668605804,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7784457206726074,0.3258748352527618,0.3123438358306885,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.68308025598526,0.2176210582256317,0.998108983039856,284.90234375,284.95001220703125,300.3074951171875,287.478515625,298.2076110839844,297.2503356933594,284.9004211425781,1.0,0.6016459465026855,0.4201833009719848,0.4201833009719848,1.0,1.0,-3.122945070266724,0.979658544063568,2.14328670501709,0.2771897315979004,0.9001675844192505,0.9001675844192505,0.0,181.0992126464844,157.0,42260.51171875,0.0,2699.4013671875,1.0,280.6578674316406,283.42596435546875,290.5092468261719,293.2235717773437,293.1499938964844,293.1499938964844,280.3500061035156,36011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894838333129884,1.0,0.0,0.0,3.653706312179565,3.653730392456055,8.907597361940134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.02685546875,0.0,1537.38037109375,1895.4371337890625,0.0,4210.60009765625,0.9061006903648376,1.0,0.0,3.0,1.0,0.0
12146820,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8604951500892639,0.4288528561592102,0.3888912796974182,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.9737133979797364,0.6086922883987427,0.5798822045326233,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8674442172050476,0.4407201111316681,0.3098868131637573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.7876905202865601,0.3255747854709625,0.3119203746318817,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.6911874413490295,0.2171848267316818,0.9953263998031616,284.6930847167969,284.95001220703125,300.29296875,287.4955749511719,298.19305419921875,297.2394104003906,284.6910400390625,1.0,0.5942115187644958,0.4195382297039032,0.4195382297039032,1.0,1.0,-3.1050403118133545,0.971476674079895,2.13356351852417,0.2730571031570434,0.8950284123420715,0.8950284123420715,0.0,172.2366180419922,145.0,42960.05859375,0.0,2617.16943359375,1.0,280.3582458496094,283.1788330078125,290.5332336425781,293.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36254.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450119018554688,3.645035743713379,8.865253562362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.9814453125,0.0,1529.5263671875,1895.4371337890625,0.0,4300.0,0.9043167233467102,1.0,0.0,3.0,1.0,0.0
12146880,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8604951500892639,0.4288528561592102,0.3888912796974182,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.9737133979797364,0.6086922883987427,0.5798822045326233,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8674442172050476,0.4407201111316681,0.3098868131637573,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.7876905202865601,0.3255747854709625,0.3119203746318817,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.6911874413490295,0.2171848267316818,0.9953263998031616,284.6930847167969,284.95001220703125,300.29296875,287.4955749511719,298.19305419921875,297.2394104003906,284.6910400390625,1.0,0.5942115187644958,0.4195382297039032,0.4195382297039032,1.0,1.0,-3.1050403118133545,0.971476674079895,2.13356351852417,0.2730571031570434,0.8950284123420715,0.8950284123420715,0.0,172.2366180419922,145.0,42960.05859375,0.0,2617.16943359375,1.0,280.3582458496094,283.1788330078125,290.5332336425781,293.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36254.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450119018554688,3.645035743713379,8.865253562362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.9814453125,0.0,1529.5263671875,1895.4371337890625,0.0,4300.0,0.9043167233467102,1.0,0.0,3.0,1.0,0.0
12146940,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8763200640678406,0.4281368851661682,0.3872311413288116,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9905229210853576,0.6133378744125366,0.5800187587738037,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8865195512771606,0.44418865442276,0.3115858435630798,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8034265637397766,0.3260798752307892,0.3115857243537903,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7050077319145203,0.2173050194978714,0.9924120903015136,284.865966796875,284.95001220703125,300.2782287597656,287.5219116210937,298.187255859375,297.2401428222656,284.8676147460937,1.0,0.586703360080719,0.4188931882381439,0.4188931882381439,1.0,1.0,-3.101313829421997,0.9684976935386658,2.1328160762786865,0.2705069780349731,0.8952880501747131,0.8952880501747131,0.0,159.95578002929688,133.0,41988.64453125,0.0,2544.98095703125,1.0,280.6421203613281,283.3966979980469,290.46405029296875,293.1015625,293.1499938964844,293.1499938964844,280.95001220703125,36147.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842643737792968,1.0,0.0,0.0,3.638624668121338,3.638648509979248,8.834211371322453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.626953125,0.0,1521.6522216796875,1895.4371337890625,0.0,4165.6796875,0.9028478860855104,1.0,0.0,3.0,1.0,0.0
12147000,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8763200640678406,0.4281368851661682,0.3872311413288116,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9905229210853576,0.6133378744125366,0.5800187587738037,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8865195512771606,0.44418865442276,0.3115858435630798,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8034265637397766,0.3260798752307892,0.3115857243537903,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7050077319145203,0.2173050194978714,0.9924120903015136,284.865966796875,284.95001220703125,300.2782287597656,287.5219116210937,298.187255859375,297.2401428222656,284.8676147460937,1.0,0.586703360080719,0.4188931882381439,0.4188931882381439,1.0,1.0,-3.101313829421997,0.9684976935386658,2.1328160762786865,0.2705069780349731,0.8952880501747131,0.8952880501747131,0.0,159.95578002929688,133.0,41988.64453125,0.0,2544.98095703125,1.0,280.6421203613281,283.3966979980469,290.46405029296875,293.1015625,293.1499938964844,293.1499938964844,280.95001220703125,36147.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842643737792968,1.0,0.0,0.0,3.638624668121338,3.638648509979248,8.834211371322453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.626953125,0.0,1521.6522216796875,1895.4371337890625,0.0,4165.6796875,0.9028478860855104,1.0,0.0,3.0,1.0,0.0
12147060,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8941187858581543,0.4289722740650177,0.3873278200626373,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.629353404045105,0.5683541893959045,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9074969291687012,0.448987603187561,0.3144293129444122,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8197020292282104,0.3276469111442566,0.3124396204948425,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7193939685821533,0.2182910293340683,0.9940229654312134,285.070068359375,284.95001220703125,300.2633361816406,287.5566711425781,298.1903076171875,297.2529602050781,285.0707702636719,1.0,0.5791940689086914,0.4185860753059387,0.4185860753059387,1.0,1.0,-3.0938217639923096,0.9649308919906616,2.1288907527923584,0.2689957916736603,0.8985931873321533,0.8985931873321533,0.0,148.92884826660156,121.0,41077.71875,0.0,2472.394775390625,1.0,280.941650390625,283.6361083984375,290.4844665527344,293.0457763671875,293.1499938964844,293.1499938964844,281.25,35927.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663018584251404,1.0,0.0,0.0,3.640627145767212,3.640650987625122,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.13134765625,0.0,1522.2254638671875,1895.4371337890625,0.0,4008.55810546875,0.9031491279602052,1.0,0.0,3.0,1.0,0.0
12147120,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8941187858581543,0.4289722740650177,0.3873278200626373,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.629353404045105,0.5683541893959045,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9074969291687012,0.448987603187561,0.3144293129444122,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8197020292282104,0.3276469111442566,0.3124396204948425,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7193939685821533,0.2182910293340683,0.9940229654312134,285.070068359375,284.95001220703125,300.2633361816406,287.5566711425781,298.1903076171875,297.2529602050781,285.0707702636719,1.0,0.5791940689086914,0.4185860753059387,0.4185860753059387,1.0,1.0,-3.0938217639923096,0.9649308919906616,2.1288907527923584,0.2689957916736603,0.8985931873321533,0.8985931873321533,0.0,148.92884826660156,121.0,41077.71875,0.0,2472.394775390625,1.0,280.941650390625,283.6361083984375,290.4844665527344,293.0457763671875,293.1499938964844,293.1499938964844,281.25,35927.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663018584251404,1.0,0.0,0.0,3.640627145767212,3.640650987625122,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.13134765625,0.0,1522.2254638671875,1895.4371337890625,0.0,4008.55810546875,0.9031491279602052,1.0,0.0,3.0,1.0,0.0
12147180,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9119864702224731,0.4304335415363312,0.3881827592849731,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.9990000128746032,0.6966531276702881,0.5384869575500488,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9302331805229188,0.4544090926647186,0.3178362548351288,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8348729014396667,0.3297798037528991,0.3139783143997192,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7326101660728455,0.2198418527841568,0.9986876845359802,285.2748718261719,284.95001220703125,300.24822998046875,287.5989990234375,298.1969299316406,297.2720947265625,285.275390625,1.0,0.5702964067459106,0.4182789623737335,0.4182789623737335,1.0,1.0,-3.070497751235962,0.9556545615196228,2.1148431301116943,0.2649152874946594,0.9046708345413208,0.9046708345413208,0.0,139.1450958251953,124.0,40156.1953125,0.0,2377.26171875,1.0,281.2417297363281,283.8677062988281,290.5341491699219,293.0343017578125,293.1499938964844,293.1499938964844,280.95001220703125,35670.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504568576812744,1.0,0.0,0.0,3.652255296707153,3.652279138565064,8.900523198462906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.841796875,0.0,1533.2110595703125,1895.4371337890625,0.0,3867.0771484375,0.9055746793746948,1.0,0.0,3.0,1.0,0.0
12147240,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9119864702224731,0.4304335415363312,0.3881827592849731,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.9990000128746032,0.6966531276702881,0.5384869575500488,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9302331805229188,0.4544090926647186,0.3178362548351288,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8348729014396667,0.3297798037528991,0.3139783143997192,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7326101660728455,0.2198418527841568,0.9986876845359802,285.2748718261719,284.95001220703125,300.24822998046875,287.5989990234375,298.1969299316406,297.2720947265625,285.275390625,1.0,0.5702964067459106,0.4182789623737335,0.4182789623737335,1.0,1.0,-3.070497751235962,0.9556545615196228,2.1148431301116943,0.2649152874946594,0.9046708345413208,0.9046708345413208,0.0,139.1450958251953,124.0,40156.1953125,0.0,2377.26171875,1.0,281.2417297363281,283.8677062988281,290.5341491699219,293.0343017578125,293.1499938964844,293.1499938964844,280.95001220703125,35670.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504568576812744,1.0,0.0,0.0,3.652255296707153,3.652279138565064,8.900523198462906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.841796875,0.0,1533.2110595703125,1895.4371337890625,0.0,3867.0771484375,0.9055746793746948,1.0,0.0,3.0,1.0,0.0
12147300,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9195122718811036,0.4304740726947784,0.3885103464126587,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9990000128746032,0.7380341291427612,0.5274436473846436,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9396275877952576,0.4565955400466919,0.3195125758647918,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8410021066665649,0.3305442631244659,0.3147911727428436,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.7379746437072754,0.2204662561416626,1.0015528202056885,285.1144104003906,284.95001220703125,300.2406311035156,287.6227111816406,298.1991577148437,297.2798156738281,285.10455322265625,1.0,0.567708432674408,0.4181254208087921,0.4181254208087921,1.0,1.0,-3.064037799835205,0.9529240727424622,2.111113786697388,0.2634384930133819,0.9042272567749025,0.9042272567749025,0.0,135.72763061523438,124.0,40730.79296875,0.0,2347.46630859375,1.0,280.9984741210937,283.6806335449219,290.6454467773437,293.28436279296875,293.1499938964844,293.1499938964844,280.95001220703125,35737.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573407769203186,1.0,0.0,0.0,3.657417297363281,3.657441139221192,8.925700285544735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.83544921875,0.0,1539.470458984375,1895.4371337890625,0.0,3928.845947265625,0.906712770462036,1.0,0.0,3.0,1.0,0.0
12147360,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.923873782157898,0.4298268556594848,0.3880916833877563,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.7736856937408447,0.5204857587814331,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9457341432571412,0.4582142233848572,0.3207285702228546,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8448908925056458,0.3308753669261932,0.3151927590370178,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.741398274898529,0.2207536697387695,1.0031219720840454,285.0526428222656,284.95001220703125,300.23297119140625,287.64801025390625,298.1990661621094,297.28387451171875,285.0506591796875,1.0,0.5658397078514099,0.418015569448471,0.418015569448471,1.0,1.0,-3.0589990615844727,0.950805127620697,2.108193874359131,0.2624064981937408,0.9042405486106871,0.9042405486106871,0.0,133.57357788085938,127.0,40734.37890625,0.0,2326.971435546875,1.0,280.95770263671875,283.6214599609375,290.677001953125,293.2870788574219,293.1499938964844,293.1499938964844,280.6499938964844,35814.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610304236412048,1.0,0.0,0.0,3.660115003585816,3.6601390838623047,8.938873179431539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.46923828125,0.0,1543.056884765625,1895.4371337890625,0.0,3961.765869140625,0.9074000120162964,1.0,0.0,3.0,1.0,0.0
12147420,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9266590476036072,0.4276317059993744,0.3863126635551452,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9990000128746032,0.8250166177749634,0.5141109228134155,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.952029287815094,0.4606252908706665,0.3225267231464386,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8482844233512878,0.3307803869247436,0.3152620494365692,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7443116903305054,0.2206428200006485,1.0032837390899658,284.8370361328125,284.95001220703125,300.2174987792969,287.702880859375,298.1945495605469,297.2855834960937,284.83544921875,1.0,0.5637469291687012,0.417795866727829,0.417795866727829,1.0,1.0,-3.051632642745972,0.9475699067115784,2.104062795639038,0.2607408761978149,0.9009182453155518,0.9009182453155518,0.0,131.51084899902344,147.0,41493.1640625,0.0,2302.78125,1.0,280.6581420898437,283.3716125488281,290.74072265625,293.41436767578125,293.1499938964844,293.1499938964844,280.3500061035156,36044.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720409512519836,1.0,0.0,0.0,3.659106492996216,3.659130811691284,8.93394769718725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.001953125,0.0,1543.6600341796875,1895.4371337890625,0.0,4059.16357421875,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12147480,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9266590476036072,0.4276317059993744,0.3863126635551452,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9990000128746032,0.8250166177749634,0.5141109228134155,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.952029287815094,0.4606252908706665,0.3225267231464386,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8482844233512878,0.3307803869247436,0.3152620494365692,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7443116903305054,0.2206428200006485,1.0032837390899658,284.8370361328125,284.95001220703125,300.2174987792969,287.702880859375,298.1945495605469,297.2855834960937,284.83544921875,1.0,0.5637469291687012,0.417795866727829,0.417795866727829,1.0,1.0,-3.051632642745972,0.9475699067115784,2.104062795639038,0.2607408761978149,0.9009182453155518,0.9009182453155518,0.0,131.51084899902344,147.0,41493.1640625,0.0,2302.78125,1.0,280.6581420898437,283.3716125488281,290.74072265625,293.41436767578125,293.1499938964844,293.1499938964844,280.3500061035156,36044.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720409512519836,1.0,0.0,0.0,3.659106492996216,3.659130811691284,8.93394769718725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.001953125,0.0,1543.6600341796875,1895.4371337890625,0.0,4059.16357421875,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12147540,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9144400358200072,0.4250335693359375,0.3842065036296844,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.9990000128746032,0.8365904092788696,0.529186487197876,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.9435151815414428,0.462590217590332,0.3240637183189392,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.8402668237686157,0.3301873803138733,0.314956784248352,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7372791767120361,0.22004035115242,1.0018151998519895,284.6534729003906,284.95001220703125,300.20184326171875,287.7627258300781,298.1810302734375,297.2726745605469,284.6532592773437,1.0,0.5692402124404907,0.4175761938095093,0.4175761938095093,1.0,1.0,-3.0669057369232178,0.952604353427887,2.114301443099976,0.2619251012802124,0.895383358001709,0.895383358001709,0.0,136.3063201904297,167.0,42539.2578125,0.0,2355.81201171875,1.0,280.35821533203125,283.14617919921875,290.7933349609375,293.52685546875,293.1499938964844,293.1499938964844,280.6499938964844,36295.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808008670806884,1.0,0.0,0.0,3.648697853088379,3.648721933364868,8.883193345354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.56689453125,0.0,1533.9322509765625,1895.4371337890625,0.0,4135.68115234375,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
12147600,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9144400358200072,0.4250335693359375,0.3842065036296844,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.9990000128746032,0.8365904092788696,0.529186487197876,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.9435151815414428,0.462590217590332,0.3240637183189392,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.8402668237686157,0.3301873803138733,0.314956784248352,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7372791767120361,0.22004035115242,1.0018151998519895,284.6534729003906,284.95001220703125,300.20184326171875,287.7627258300781,298.1810302734375,297.2726745605469,284.6532592773437,1.0,0.5692402124404907,0.4175761938095093,0.4175761938095093,1.0,1.0,-3.0669057369232178,0.952604353427887,2.114301443099976,0.2619251012802124,0.895383358001709,0.895383358001709,0.0,136.3063201904297,167.0,42539.2578125,0.0,2355.81201171875,1.0,280.35821533203125,283.14617919921875,290.7933349609375,293.52685546875,293.1499938964844,293.1499938964844,280.6499938964844,36295.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808008670806884,1.0,0.0,0.0,3.648697853088379,3.648721933364868,8.883193345354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.56689453125,0.0,1533.9322509765625,1895.4371337890625,0.0,4135.68115234375,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
12147660,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9045963287353516,0.4243990182876587,0.3833697736263275,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.8272973895072937,0.5438297390937805,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9348735809326172,0.4643470346927643,0.3251288533210754,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8330906629562378,0.3302322328090668,0.3149282932281494,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7309728860855103,0.2199111729860305,1.001301884651184,284.8120422363281,284.95001220703125,300.1929931640625,287.798095703125,298.1728515625,297.2643737792969,284.82000732421875,1.0,0.5745871067047119,0.4173033535480499,0.4173033535480499,1.0,1.0,-3.0841195583343506,0.9582034349441528,2.125916004180908,0.2634985148906708,0.8958258628845215,0.8958258628845215,0.0,141.1924285888672,167.0,41892.6875,0.0,2413.43212890625,1.0,280.61083984375,283.3420715332031,290.7428894042969,293.33819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36222.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703568816184998,1.0,0.0,0.0,3.643713235855103,3.643737316131592,8.858938258526905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.51708984375,0.0,1527.8436279296875,1895.4371337890625,0.0,4044.3515625,0.904065191745758,1.0,0.0,3.0,1.0,0.0
12147720,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8973891139030457,0.4244221746921539,0.3833585679531097,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.8155660033226013,0.5565837621688843,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9278786778450012,0.4661743342876434,0.3263877034187317,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8274095058441162,0.3306037783622741,0.31529700756073,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7259619832038879,0.2200531810522079,1.0021822452545166,284.8663330078125,284.95001220703125,300.1860046386719,287.8266906738281,298.1684265136719,297.2605285644531,284.8695068359375,1.0,0.5797621607780457,0.4170889854431152,0.4170889854431152,1.0,1.0,-3.102444648742676,0.9643185138702391,2.1381261348724365,0.2653894126415252,0.8959248661994934,0.8959248661994934,0.0,145.6815948486328,185.0,42019.3046875,0.0,2471.66064453125,1.0,280.64215087890625,283.3945007324219,290.77166748046875,293.3940124511719,293.1499938964844,293.1499938964844,280.95001220703125,36158.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652301669120787,1.0,0.0,0.0,3.641749858856201,3.6417739391326895,8.849393680065987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.87060546875,0.0,1525.1953125,1895.4371337890625,0.0,3999.068359375,0.9035599827766418,1.0,0.0,3.0,1.0,0.0
12147780,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8815167546272278,0.4254142642021179,0.3843218982219696,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9990000128746032,0.7739102840423584,0.5878153443336487,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9123649597167968,0.4711959958076477,0.3299424648284912,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.814678966999054,0.3321867883205414,0.3169230818748474,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7146657109260559,0.2209866791963577,1.007193922996521,285.1099548339844,284.95001220703125,300.1700134277344,287.8939819335937,298.16461181640625,297.26025390625,285.113525390625,1.0,0.5933403372764587,0.4166017472743988,0.4166017472743988,1.0,1.0,-3.1533923149108887,0.9815300107002258,2.171862363815308,0.2710230946540832,0.8999918699264526,0.8999918699264526,0.0,157.3180694580078,203.0,41666.50390625,0.0,2632.372802734375,1.0,280.9417419433594,283.6683654785156,290.83599853515625,293.41229248046875,293.1499938964844,293.1499938964844,281.25,35899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501234889030457,1.0,0.0,0.0,3.644594192504883,3.644618272781372,8.863222547006444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.953125,0.0,1526.4141845703125,1895.4371337890625,0.0,3864.07421875,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12147840,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8815167546272278,0.4254142642021179,0.3843218982219696,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9990000128746032,0.7739102840423584,0.5878153443336487,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9123649597167968,0.4711959958076477,0.3299424648284912,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.814678966999054,0.3321867883205414,0.3169230818748474,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7146657109260559,0.2209866791963577,1.007193922996521,285.1099548339844,284.95001220703125,300.1700134277344,287.8939819335937,298.16461181640625,297.26025390625,285.113525390625,1.0,0.5933403372764587,0.4166017472743988,0.4166017472743988,1.0,1.0,-3.1533923149108887,0.9815300107002258,2.171862363815308,0.2710230946540832,0.8999918699264526,0.8999918699264526,0.0,157.3180694580078,203.0,41666.50390625,0.0,2632.372802734375,1.0,280.9417419433594,283.6683654785156,290.83599853515625,293.41229248046875,293.1499938964844,293.1499938964844,281.25,35899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501234889030457,1.0,0.0,0.0,3.644594192504883,3.644618272781372,8.863222547006444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.953125,0.0,1526.4141845703125,1895.4371337890625,0.0,3864.07421875,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12147900,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.8737080097198486,0.4262129366397857,0.3850943446159363,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.9990000128746032,0.7465111613273621,0.6046473383903503,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.905000627040863,0.4740071594715118,0.3319427967071533,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8081244826316833,0.3332520127296448,0.3180256485939026,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.708771288394928,0.2216763496398925,1.0108948945999146,285.2958984375,284.95001220703125,300.16192626953125,287.9286193847656,298.1664123535156,297.2653503417969,285.3070983886719,1.0,0.6009857654571533,0.4163581430912018,0.4163581430912018,1.0,1.0,-3.1827337741851807,0.991499662399292,2.1912341117858887,0.2743548452854156,0.904101550579071,0.904101550579071,0.0,163.89993286132812,203.0,41277.49609375,0.0,2726.478515625,1.0,281.1986083984375,283.87847900390625,290.8550109863281,293.34881591796875,293.1499938964844,293.1499938964844,281.25,35725.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419737458229064,1.0,0.0,0.0,3.6502742767333984,3.650298357009888,8.890870617506152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.38037109375,0.0,1531.4195556640625,1895.4371337890625,0.0,3790.376220703125,0.9052189588546752,1.0,0.0,3.0,1.0,0.0
12147960,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.8663325905799866,0.4272093474864959,0.386167049407959,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.9990000128746032,0.7164501547813416,0.6218396425247192,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.8983468413352966,0.4770118296146393,0.3341616094112396,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.801594078540802,0.3344938457012176,0.3193655610084533,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7029195427894592,0.2224908024072647,1.015422224998474,285.3758850097656,284.95001220703125,300.15380859375,287.9637451171875,298.16973876953125,297.27423095703125,285.3793640136719,1.0,0.6090812087059021,0.4156022369861603,0.4156022369861603,1.0,1.0,-3.2144129276275635,1.0010147094726562,2.2133982181549072,0.2767174243927002,0.9077956676483154,0.9077956676483154,0.0,170.8633270263672,206.0,41562.5625,0.0,2829.112548828125,1.0,281.24169921875,283.9507751464844,290.9274597167969,293.4896545410156,293.1499938964844,293.1499938964844,280.95001220703125,35576.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399409890174866,1.0,0.0,0.0,3.659442901611328,3.6594669818878174,8.935590471992327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.86767578125,0.0,1540.5206298828125,1895.4371337890625,0.0,3771.908203125,0.9071301817893982,1.0,0.0,3.0,1.0,0.0
12148020,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8477725982666016,0.4269102811813354,0.3871686160564422,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9814943075180054,0.635765552520752,0.620394229888916,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.880761981010437,0.4810687899589538,0.3378847241401672,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7847318649291992,0.3356878161430359,0.3215436935424804,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6876888871192932,0.2230673134326934,1.0227019786834717,285.21258544921875,284.95001220703125,300.1374206542969,288.03515625,298.1634521484375,297.2768249511719,285.2089233398437,1.0,0.6191988587379456,0.4140904247760772,0.4140904247760772,1.0,1.0,-3.229886770248413,1.002426028251648,2.227460622787476,0.2765944302082062,0.9099661111831664,0.9099661111831664,0.0,186.87332153320312,209.0,42652.30859375,0.0,2949.304443359375,1.0,280.95770263671875,283.7386169433594,291.1013488769531,293.8251953125,293.1499938964844,293.1499938964844,280.6499938964844,35633.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581580758094788,1.0,0.0,0.0,3.673781633377075,3.673805713653565,9.005751167023845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.4814453125,0.0,1557.025390625,1895.4371337890625,0.0,3936.14990234375,0.9103434085845948,1.0,0.0,3.0,1.0,0.0
12148080,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8477725982666016,0.4269102811813354,0.3871686160564422,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9814943075180054,0.635765552520752,0.620394229888916,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.880761981010437,0.4810687899589538,0.3378847241401672,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7847318649291992,0.3356878161430359,0.3215436935424804,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6876888871192932,0.2230673134326934,1.0227019786834717,285.21258544921875,284.95001220703125,300.1374206542969,288.03515625,298.1634521484375,297.2768249511719,285.2089233398437,1.0,0.6191988587379456,0.4140904247760772,0.4140904247760772,1.0,1.0,-3.229886770248413,1.002426028251648,2.227460622787476,0.2765944302082062,0.9099661111831664,0.9099661111831664,0.0,186.87332153320312,209.0,42652.30859375,0.0,2949.304443359375,1.0,280.95770263671875,283.7386169433594,291.1013488769531,293.8251953125,293.1499938964844,293.1499938964844,280.6499938964844,35633.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581580758094788,1.0,0.0,0.0,3.673781633377075,3.673805713653565,9.005751167023845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.4814453125,0.0,1557.025390625,1895.4371337890625,0.0,3936.14990234375,0.9103434085845948,1.0,0.0,3.0,1.0,0.0
12148140,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8315444588661194,0.4245682954788208,0.385940819978714,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9486741423606871,0.6234885454177856,0.5939456224441528,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8655474185943604,0.4833064973354339,0.3400814235210418,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7698419094085693,0.3354006111621856,0.3221048712730407,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6738131046295166,0.2224421948194503,1.0234878063201904,284.9884948730469,284.95001220703125,300.1208190917969,288.107421875,298.1437072753906,297.2625732421875,284.98687744140625,1.0,0.6228339076042175,0.4125786125659942,0.4125786125659942,1.0,1.0,-3.2007970809936523,0.988034188747406,2.2127630710601807,0.2677338719367981,0.908589780330658,0.908589780330658,0.0,200.2313690185547,212.0,43319.19140625,0.0,2961.512939453125,1.0,280.65802001953125,283.4747009277344,291.1656799316406,293.956787109375,293.1499938964844,293.1499938964844,280.3500061035156,35842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734838008880616,1.0,0.0,0.0,3.680295705795288,3.680319786071777,9.037715926751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.03662109375,0.0,1565.9444580078125,1895.4371337890625,0.0,4071.828125,0.911933183670044,1.0,0.0,3.0,1.0,0.0
