time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8315444588661194,0.4245682954788208,0.385940819978714,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9486741423606871,0.6234885454177856,0.5939456224441528,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8655474185943604,0.4833064973354339,0.3400814235210418,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7698419094085693,0.3354006111621856,0.3221048712730407,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6738131046295166,0.2224421948194503,1.0234878063201904,284.9884948730469,284.95001220703125,300.1208190917969,288.107421875,298.1437072753906,297.2625732421875,284.98687744140625,1.0,0.6228339076042175,0.4125786125659942,0.4125786125659942,1.0,1.0,-3.2007970809936523,0.988034188747406,2.2127630710601807,0.2677338719367981,0.908589780330658,0.908589780330658,0.0,200.2313690185547,212.0,43319.19140625,0.0,2961.512939453125,1.0,280.65802001953125,283.4747009277344,291.1656799316406,293.956787109375,293.1499938964844,293.1499938964844,280.3500061035156,35842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734838008880616,1.0,0.0,0.0,3.680295705795288,3.680319786071777,9.037715926751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.03662109375,0.0,1565.9444580078125,1895.4371337890625,0.0,4071.828125,0.911933183670044,1.0,0.0,3.0,1.0,0.0
12148260,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8222683668136597,0.4216969907283783,0.383793443441391,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9312927722930908,0.6104840636253357,0.5833781361579895,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8581129312515259,0.4850060939788818,0.341585636138916,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7617678046226501,0.3345233500003814,0.3217394948005676,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6660626530647278,0.2214152812957763,1.020925998687744,284.7840881347656,284.95001220703125,300.10406494140625,288.17974853515625,298.1246643066406,297.2461853027344,284.7822265625,1.0,0.6248186230659485,0.4118498563766479,0.4118498563766479,1.0,1.0,-3.183809995651245,0.979942500591278,2.2038676738739014,0.2635320127010345,0.9046964645385742,0.9046964645385742,0.0,207.9093475341797,215.0,44098.90625,0.0,2967.74169921875,1.0,280.3580017089844,283.2273254394531,291.2140197753906,294.0560913085937,293.1499938964844,293.1499938964844,280.04998779296875,36085.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828585386276244,1.0,0.0,0.0,3.677844524383545,3.677868604660034,9.025681606544822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.30419921875,0.0,1565.0150146484375,1895.4371337890625,0.0,4153.521484375,0.9115449786186218,1.0,0.0,3.0,1.0,0.0
12148320,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8222683668136597,0.4216969907283783,0.383793443441391,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9312927722930908,0.6104840636253357,0.5833781361579895,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8581129312515259,0.4850060939788818,0.341585636138916,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7617678046226501,0.3345233500003814,0.3217394948005676,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6660626530647278,0.2214152812957763,1.020925998687744,284.7840881347656,284.95001220703125,300.10406494140625,288.17974853515625,298.1246643066406,297.2461853027344,284.7822265625,1.0,0.6248186230659485,0.4118498563766479,0.4118498563766479,1.0,1.0,-3.183809995651245,0.979942500591278,2.2038676738739014,0.2635320127010345,0.9046964645385742,0.9046964645385742,0.0,207.9093475341797,215.0,44098.90625,0.0,2967.74169921875,1.0,280.3580017089844,283.2273254394531,291.2140197753906,294.0560913085937,293.1499938964844,293.1499938964844,280.04998779296875,36085.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828585386276244,1.0,0.0,0.0,3.677844524383545,3.677868604660034,9.025681606544822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.30419921875,0.0,1565.0150146484375,1895.4371337890625,0.0,4153.521484375,0.9115449786186218,1.0,0.0,3.0,1.0,0.0
12148380,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.8145042061805725,0.41855588555336,0.3812969326972961,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9157095551490784,0.5981975793838501,0.5718444585800171,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.8525310754776001,0.4864048957824707,0.3427982926368713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.7552787065505981,0.3332911431789398,0.3209207653999328,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6597056984901428,0.2201081961393356,1.0166215896606443,284.5853271484375,284.95001220703125,300.0871276855469,288.2513427734375,298.1051025390625,297.2293395996094,284.5837097167969,1.0,0.6253533363342285,0.4111211001873016,0.4111211001873016,1.0,1.0,-3.1622402667999268,0.9702942967414856,2.191946029663086,0.2586633861064911,0.8981744647026062,0.8981744647026062,0.0,213.84361267089844,218.0,44908.51171875,0.0,2954.885009765625,1.0,280.0580749511719,282.9896240234375,291.27154541015625,294.1610412597656,293.1499938964844,293.1499938964844,280.3500061035156,36362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892839193344116,1.0,0.0,0.0,3.665087938308716,3.665112257003784,8.963179993770609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.6298828125,0.0,1552.7425537109375,1895.4371337890625,0.0,4208.8857421875,0.9088777899742126,1.0,0.0,3.0,1.0,0.0
12148440,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.8145042061805725,0.41855588555336,0.3812969326972961,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9157095551490784,0.5981975793838501,0.5718444585800171,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.8525310754776001,0.4864048957824707,0.3427982926368713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.7552787065505981,0.3332911431789398,0.3209207653999328,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6597056984901428,0.2201081961393356,1.0166215896606443,284.5853271484375,284.95001220703125,300.0871276855469,288.2513427734375,298.1051025390625,297.2293395996094,284.5837097167969,1.0,0.6253533363342285,0.4111211001873016,0.4111211001873016,1.0,1.0,-3.1622402667999268,0.9702942967414856,2.191946029663086,0.2586633861064911,0.8981744647026062,0.8981744647026062,0.0,213.84361267089844,218.0,44908.51171875,0.0,2954.885009765625,1.0,280.0580749511719,282.9896240234375,291.27154541015625,294.1610412597656,293.1499938964844,293.1499938964844,280.3500061035156,36362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892839193344116,1.0,0.0,0.0,3.665087938308716,3.665112257003784,8.963179993770609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.6298828125,0.0,1552.7425537109375,1895.4371337890625,0.0,4208.8857421875,0.9088777899742126,1.0,0.0,3.0,1.0,0.0
12148500,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.811909019947052,0.4176402986049652,0.3801964521408081,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9115493297576904,0.5986883044242859,0.5689650774002075,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8511561155319214,0.4876758158206939,0.3434906303882599,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.7532613277435303,0.3330026566982269,0.3205213248729706,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.6576361060142517,0.2196824252605438,1.014387607574463,284.7073974609375,284.95001220703125,300.0785827636719,288.2865905761719,298.0990600585937,297.2260131835937,284.7147521972656,1.0,0.6254955530166626,0.4107567071914673,0.4107567071914673,1.0,1.0,-3.155099630355835,0.966794729232788,2.188304901123047,0.256476491689682,0.8977199196815491,0.8977199196815491,0.0,215.62814331054688,218.0,43897.9296875,0.0,2949.69677734375,1.0,280.3016357421875,283.1516418457031,291.2259826660156,293.9566650390625,293.1499938964844,293.1499938964844,280.3500061035156,36331.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978990912437439,1.0,0.0,0.0,3.658473491668701,3.6584975719451904,8.930855983635411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.23876953125,0.0,1545.103759765625,1895.4371337890625,0.0,4119.94580078125,0.9074344635009766,1.0,0.0,3.0,1.0,0.0
12148560,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8112766742706299,0.4173609018325805,0.3797374367713928,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9125361442565918,0.6013773083686829,0.5712875723838806,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8517356514930725,0.4895246922969818,0.3446230292320251,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.752954363822937,0.3331414461135864,0.3204967975616455,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.6571569442749023,0.2195996940135955,1.0134155750274658,284.7576599121094,284.95001220703125,300.07000732421875,288.3214111328125,298.0970153808594,297.2270202636719,284.7594909667969,1.0,0.6260866522789001,0.4106717407703399,0.4106717407703399,1.0,1.0,-3.15749192237854,0.9673901200294496,2.190101623535156,0.2563605904579162,0.8969785571098328,0.8969785571098328,0.0,216.0751953125,221.0,43812.15234375,0.0,2957.083740234375,1.0,280.3422546386719,283.20440673828125,291.25408935546875,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36283.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714571237564088,1.0,0.0,0.0,3.653710842132568,3.6537349224090576,8.907618962439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.74365234375,0.0,1539.42236328125,1895.4371337890625,0.0,4054.0322265625,0.9063129425048828,1.0,0.0,3.0,1.0,0.0
12148620,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8111659288406372,0.4178195297718048,0.3798670470714569,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.915296196937561,0.6069117784500122,0.576303243637085,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8539481163024902,0.4942086637020111,0.3476552367210388,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7533666491508484,0.3342373967170715,0.3212841749191284,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.657289445400238,0.2201268970966339,1.0147874355316162,284.9696960449219,284.95001220703125,300.0526733398437,288.38922119140625,298.1000061035156,297.23858642578125,284.9718933105469,1.0,0.6280902028083801,0.4105017781257629,0.4105017781257629,1.0,1.0,-3.169909238815308,0.9713911414146424,2.1985180377960205,0.2574065625667572,0.8989675641059875,0.8989675641059875,0.0,216.81056213378903,224.0,43030.1171875,0.0,2986.962646484375,1.0,280.64178466796875,283.455078125,291.31658935546875,293.9924621582031,293.1499938964844,293.1499938964844,280.95001220703125,36073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534611105918884,1.0,0.0,0.0,3.650212526321411,3.650236368179321,8.89056934738619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.7998046875,0.0,1533.957763671875,1895.4371337890625,0.0,3894.088134765625,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12148680,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8111659288406372,0.4178195297718048,0.3798670470714569,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.915296196937561,0.6069117784500122,0.576303243637085,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8539481163024902,0.4942086637020111,0.3476552367210388,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7533666491508484,0.3342373967170715,0.3212841749191284,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.657289445400238,0.2201268970966339,1.0147874355316162,284.9696960449219,284.95001220703125,300.0526733398437,288.38922119140625,298.1000061035156,297.23858642578125,284.9718933105469,1.0,0.6280902028083801,0.4105017781257629,0.4105017781257629,1.0,1.0,-3.169909238815308,0.9713911414146424,2.1985180377960205,0.2574065625667572,0.8989675641059875,0.8989675641059875,0.0,216.81056213378903,224.0,43030.1171875,0.0,2986.962646484375,1.0,280.64178466796875,283.455078125,291.31658935546875,293.9924621582031,293.1499938964844,293.1499938964844,280.95001220703125,36073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534611105918884,1.0,0.0,0.0,3.650212526321411,3.650236368179321,8.89056934738619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.7998046875,0.0,1533.957763671875,1895.4371337890625,0.0,3894.088134765625,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12148740,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8116903901100159,0.4190025925636291,0.3807925283908844,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.91862291097641,0.6132587194442749,0.5820476412773132,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.85674649477005,0.4996576905250549,0.3513188362121582,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7544304132461548,0.3360291719436645,0.3228328227996826,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.6581951379776001,0.2212821394205093,1.019360899925232,285.1850891113281,284.95001220703125,300.0351867675781,288.4539794921875,298.1075439453125,297.25640869140625,285.1873474121094,1.0,0.6311069130897522,0.4103318452835083,0.4103318452835083,1.0,1.0,-3.189687728881836,0.9780105352401732,2.211677312850952,0.2594755291938782,0.9038578271865844,0.9038578271865844,0.0,217.7652282714844,227.0,42351.17578125,0.0,3033.778076171875,1.0,280.9417724609375,283.7059936523437,291.39892578125,294.0291442871094,293.1499938964844,293.1499938964844,280.6499938964844,35812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939668595790863,1.0,0.0,0.0,3.656454801559448,3.6564786434173584,8.921002745410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.74462890625,0.0,1538.9544677734375,1895.4371337890625,0.0,3769.43115234375,0.9066175818443298,1.0,0.0,3.0,1.0,0.0
12148800,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8116903901100159,0.4190025925636291,0.3807925283908844,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.91862291097641,0.6132587194442749,0.5820476412773132,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.85674649477005,0.4996576905250549,0.3513188362121582,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7544304132461548,0.3360291719436645,0.3228328227996826,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.6581951379776001,0.2212821394205093,1.019360899925232,285.1850891113281,284.95001220703125,300.0351867675781,288.4539794921875,298.1075439453125,297.25640869140625,285.1873474121094,1.0,0.6311069130897522,0.4103318452835083,0.4103318452835083,1.0,1.0,-3.189687728881836,0.9780105352401732,2.211677312850952,0.2594755291938782,0.9038578271865844,0.9038578271865844,0.0,217.7652282714844,227.0,42351.17578125,0.0,3033.778076171875,1.0,280.9417724609375,283.7059936523437,291.39892578125,294.0291442871094,293.1499938964844,293.1499938964844,280.6499938964844,35812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939668595790863,1.0,0.0,0.0,3.656454801559448,3.6564786434173584,8.921002745410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.74462890625,0.0,1538.9544677734375,1895.4371337890625,0.0,3769.43115234375,0.9066175818443298,1.0,0.0,3.0,1.0,0.0
12148860,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8104949593544006,0.4188729226589203,0.3811908662319183,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9162314534187316,0.6079199314117432,0.5813299417495728,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8569756150245667,0.5023822784423828,0.3535654544830322,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7538360953330994,0.3367522954940796,0.3238431215286255,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6576842069625854,0.2217666208744049,1.022706389427185,285.0450134277344,284.95001220703125,300.0238952636719,288.4935302734375,298.1062316894531,297.2608337402344,285.040771484375,1.0,0.6330864429473877,0.4097704291343689,0.4097704291343689,1.0,1.0,-3.19727087020874,0.9792564511299132,2.218014478683472,0.259335458278656,0.9034148454666138,0.9034148454666138,0.0,219.79107666015625,227.0,43343.1015625,0.0,3060.89404296875,1.0,280.6789855957031,283.5199279785156,291.5384826660156,294.322509765625,293.1499938964844,293.1499938964844,280.6499938964844,35868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500507712364196,1.0,0.0,0.0,3.660066366195679,3.660090446472168,8.938635573940701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.83935546875,0.0,1543.4124755859375,1895.4371337890625,0.0,3863.41943359375,0.907417058944702,1.0,0.0,3.0,1.0,0.0
12148920,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8085671663284302,0.4184184670448303,0.3809773027896881,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9116371273994446,0.6042292714118958,0.577482283115387,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.855877161026001,0.5035744905471802,0.3545302152633667,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7524518966674805,0.336896151304245,0.3241541385650635,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6564304828643799,0.2218331694602966,1.0237599611282349,285.021484375,284.95001220703125,300.0174865722656,288.5150146484375,298.1028747558594,297.260009765625,285.0202331542969,1.0,0.633868932723999,0.4094546139240265,0.4094546139240265,1.0,1.0,-3.195192813873291,0.9776687622070312,2.21752405166626,0.2582544386386871,0.9034897685050964,0.9034897685050964,0.0,221.7544708251953,230.0,43389.64453125,0.0,3067.1806640625,1.0,280.6577453613281,283.4933166503906,291.5606994628906,294.3350524902344,293.1499938964844,293.1499938964844,280.3500061035156,35895.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535282850265504,1.0,0.0,0.0,3.661132574081421,3.661156892776489,8.943844136410917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.009765625,0.0,1544.8031005859375,1895.4371337890625,0.0,3894.69140625,0.9076898097991944,1.0,0.0,3.0,1.0,0.0
12148980,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8026641607284546,0.4162808656692505,0.3795384466648102,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9005139470100403,0.5940315127372742,0.5679610967636108,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8525570034980774,0.506068766117096,0.3566091656684875,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7482941150665283,0.3365911245346069,0.3243208527565002,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.6525585055351257,0.2214463800191879,1.0239973068237305,284.83087158203125,284.95001220703125,299.9996337890625,288.5715026855469,298.08807373046875,297.25006103515625,284.8294372558594,1.0,0.6353821754455566,0.4085773825645447,0.4085773825645447,1.0,1.0,-3.1850080490112305,0.9716951847076416,2.213312864303589,0.2545944154262543,0.9003078937530518,0.9003078937530518,0.0,226.9486541748047,233.0,44358.78515625,0.0,3073.789794921875,1.0,280.3581848144531,283.259033203125,291.62615966796875,294.48486328125,293.1499938964844,293.1499938964844,280.04998779296875,36085.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678880572319032,1.0,0.0,0.0,3.6585569381713854,3.658581018447876,8.931264119382831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.77197265625,0.0,1543.353515625,1895.4371337890625,0.0,4022.580810546875,0.9072356820106506,1.0,0.0,3.0,1.0,0.0
12149040,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8026641607284546,0.4162808656692505,0.3795384466648102,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9005139470100403,0.5940315127372742,0.5679610967636108,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8525570034980774,0.506068766117096,0.3566091656684875,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7482941150665283,0.3365911245346069,0.3243208527565002,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.6525585055351257,0.2214463800191879,1.0239973068237305,284.83087158203125,284.95001220703125,299.9996337890625,288.5715026855469,298.08807373046875,297.25006103515625,284.8294372558594,1.0,0.6353821754455566,0.4085773825645447,0.4085773825645447,1.0,1.0,-3.1850080490112305,0.9716951847076416,2.213312864303589,0.2545944154262543,0.9003078937530518,0.9003078937530518,0.0,226.9486541748047,233.0,44358.78515625,0.0,3073.789794921875,1.0,280.3581848144531,283.259033203125,291.62615966796875,294.48486328125,293.1499938964844,293.1499938964844,280.04998779296875,36085.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678880572319032,1.0,0.0,0.0,3.6585569381713854,3.658581018447876,8.931264119382831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.77197265625,0.0,1543.353515625,1895.4371337890625,0.0,4022.580810546875,0.9072356820106506,1.0,0.0,3.0,1.0,0.0
12149100,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.7998251914978027,0.4149899482727051,0.3785787224769592,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.895989179611206,0.589250922203064,0.5640839338302612,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8510682582855225,0.5070944428443909,0.357467919588089,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7463095188140869,0.3362049162387848,0.3241438567638397,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.6506550908088684,0.2210483700037002,1.0230250358581543,284.6913452148437,284.95001220703125,299.9906311035156,288.59783935546875,298.079345703125,297.2433166503906,284.6836853027344,1.0,0.6358451247215271,0.4081387817859649,0.4081387817859649,1.0,1.0,-3.1788456439971924,0.9683315753936768,2.210514068603516,0.2526018023490906,0.8972273468971252,0.8972273468971252,0.0,229.2198944091797,233.0,45284.37109375,0.0,3073.028564453125,1.0,280.1011047363281,283.0811767578125,291.66998291015625,294.6390075683594,293.1499938964844,293.1499938964844,280.04998779296875,36215.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975991189479828,1.0,0.0,0.0,3.654184103012085,3.654208183288574,8.90992680524505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.98291015625,0.0,1539.4420166015625,1895.4371337890625,0.0,4093.780517578125,0.906310260295868,1.0,0.0,3.0,1.0,0.0
12149160,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7966267466545105,0.4135675430297851,0.3774228394031524,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.8905219435691833,0.5841416716575623,0.5589157342910767,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64227294921875,0.8492498397827148,0.507987916469574,0.3581778705120086,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.7440268993377686,0.3356783092021942,0.3237970471382141,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.6484586000442505,0.2205241173505783,1.021398901939392,284.642333984375,284.95001220703125,299.9815673828125,288.622802734375,298.0702514648437,297.2355651855469,284.64080810546875,1.0,0.6360451579093933,0.4079186618328094,0.4079186618328094,1.0,1.0,-3.1697254180908203,0.9644631743431092,2.2052621841430664,0.2507705688476562,0.8946424722671509,0.8946424722671509,0.0,231.6786346435547,221.0,45315.57421875,0.0,3067.00244140625,1.0,280.0582580566406,283.0308532714844,291.6652526855469,294.5896911621094,293.1499938964844,293.1499938964844,280.3500061035156,36325.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978989601135254,1.0,0.0,0.0,3.647149801254273,3.647173643112183,8.875655908013869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.84716796875,0.0,1532.4310302734375,1895.4371337890625,0.0,4119.93408203125,0.9048449993133544,1.0,0.0,3.0,1.0,0.0
12149220,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7993369102478027,0.4126034677028656,0.3758382797241211,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8951987624168396,0.5887318849563599,0.5595595836639404,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8546074032783508,0.5115234851837158,0.3600921630859375,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7469722628593445,0.3356907069683075,0.3232740759849548,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6507723331451416,0.2202309668064117,1.0179815292358398,284.8126525878906,284.95001220703125,299.9633483886719,288.6681213378906,298.0635681152344,297.2354431152344,284.8144226074219,1.0,0.6327454447746277,0.4074784219264984,0.4074784219264984,1.0,1.0,-3.166130542755127,0.9620364904403688,2.204094171524048,0.2487532645463943,0.8941687345504761,0.8941687345504761,0.0,226.8880615234375,209.0,44217.734375,0.0,3033.547119140625,1.0,280.3421325683594,283.24346923828125,291.6183166503906,294.4038391113281,293.1499938964844,293.1499938964844,280.6499938964844,36225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647238850593568,1.0,0.0,0.0,3.637918710708618,3.6379427909851074,8.830784850033524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.318359375,0.0,1521.448974609375,1895.4371337890625,0.0,3994.58154296875,0.9027441143989564,1.0,0.0,3.0,1.0,0.0
12149280,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7993369102478027,0.4126034677028656,0.3758382797241211,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8951987624168396,0.5887318849563599,0.5595595836639404,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8546074032783508,0.5115234851837158,0.3600921630859375,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7469722628593445,0.3356907069683075,0.3232740759849548,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6507723331451416,0.2202309668064117,1.0179815292358398,284.8126525878906,284.95001220703125,299.9633483886719,288.6681213378906,298.0635681152344,297.2354431152344,284.8144226074219,1.0,0.6327454447746277,0.4074784219264984,0.4074784219264984,1.0,1.0,-3.166130542755127,0.9620364904403688,2.204094171524048,0.2487532645463943,0.8941687345504761,0.8941687345504761,0.0,226.8880615234375,209.0,44217.734375,0.0,3033.547119140625,1.0,280.3421325683594,283.24346923828125,291.6183166503906,294.4038391113281,293.1499938964844,293.1499938964844,280.6499938964844,36225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647238850593568,1.0,0.0,0.0,3.637918710708618,3.6379427909851074,8.830784850033524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.318359375,0.0,1521.448974609375,1895.4371337890625,0.0,3994.58154296875,0.9027441143989564,1.0,0.0,3.0,1.0,0.0
12149340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8082184791564941,0.4131915867328644,0.3757120966911316,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9085137844085692,0.5949975848197937,0.5649701952934265,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8662378191947937,0.5165706276893616,0.3630797266960144,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7552263140678406,0.3368763029575348,0.3237483203411102,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6580117344856262,0.2209018617868423,1.0181026458740234,285.0121154785156,284.95001220703125,299.9449157714844,288.706787109375,298.0671081542969,297.2492370605469,285.0141296386719,1.0,0.6286618113517761,0.407038152217865,0.407038152217865,1.0,1.0,-3.176784038543701,0.9646536707878112,2.212130308151245,0.2488367259502411,0.8966244459152222,0.8966244459152222,0.0,217.0894317626953,197.0,43265.4140625,0.0,3002.9462890625,1.0,280.6416320800781,283.48114013671875,291.6444396972656,294.350830078125,293.1499938964844,293.1499938964844,280.95001220703125,36014.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488643407821656,1.0,0.0,0.0,3.6366591453552246,3.636683225631714,8.824670771900855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.66796875,0.0,1518.48828125,1895.4371337890625,0.0,3852.7255859375,0.90232515335083,1.0,0.0,3.0,1.0,0.0
12149400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8082184791564941,0.4131915867328644,0.3757120966911316,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9085137844085692,0.5949975848197937,0.5649701952934265,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8662378191947937,0.5165706276893616,0.3630797266960144,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7552263140678406,0.3368763029575348,0.3237483203411102,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6580117344856262,0.2209018617868423,1.0181026458740234,285.0121154785156,284.95001220703125,299.9449157714844,288.706787109375,298.0671081542969,297.2492370605469,285.0141296386719,1.0,0.6286618113517761,0.407038152217865,0.407038152217865,1.0,1.0,-3.176784038543701,0.9646536707878112,2.212130308151245,0.2488367259502411,0.8966244459152222,0.8966244459152222,0.0,217.0894317626953,197.0,43265.4140625,0.0,3002.9462890625,1.0,280.6416320800781,283.48114013671875,291.6444396972656,294.350830078125,293.1499938964844,293.1499938964844,280.95001220703125,36014.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488643407821656,1.0,0.0,0.0,3.6366591453552246,3.636683225631714,8.824670771900855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.66796875,0.0,1518.48828125,1895.4371337890625,0.0,3852.7255859375,0.90232515335083,1.0,0.0,3.0,1.0,0.0
12149460,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8197069764137268,0.4145042896270752,0.3762813508510589,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9270914793014526,0.6022554039955139,0.5710256099700928,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8815988302230835,0.5223987102508545,0.3666348457336426,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7667222023010254,0.338752418756485,0.3248824179172516,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.6683496832847595,0.2221981287002563,1.0209630727767944,285.2209167480469,284.95001220703125,299.9263000488281,288.738037109375,298.0747985839844,297.26885986328125,285.2230224609375,1.0,0.6244203448295593,0.4065461158752441,0.4065461158752441,1.0,1.0,-3.193819999694824,0.969386637210846,2.224433422088623,0.2496346235275268,0.9019408226013184,0.9019408226013184,0.0,205.5175170898437,185.0,42527.12890625,0.0,2975.845947265625,1.0,280.941650390625,283.7262878417969,291.6893920898437,294.34503173828125,293.1499938964844,293.1499938964844,280.6499938964844,35754.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362872242927552,1.0,0.0,0.0,3.645061492919922,3.645085334777832,8.865495715326688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.576171875,0.0,1525.8486328125,1895.4371337890625,0.0,3738.632080078125,0.90402752161026,1.0,0.0,3.0,1.0,0.0
12149520,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8197069764137268,0.4145042896270752,0.3762813508510589,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9270914793014526,0.6022554039955139,0.5710256099700928,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8815988302230835,0.5223987102508545,0.3666348457336426,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7667222023010254,0.338752418756485,0.3248824179172516,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.6683496832847595,0.2221981287002563,1.0209630727767944,285.2209167480469,284.95001220703125,299.9263000488281,288.738037109375,298.0747985839844,297.26885986328125,285.2230224609375,1.0,0.6244203448295593,0.4065461158752441,0.4065461158752441,1.0,1.0,-3.193819999694824,0.969386637210846,2.224433422088623,0.2496346235275268,0.9019408226013184,0.9019408226013184,0.0,205.5175170898437,185.0,42527.12890625,0.0,2975.845947265625,1.0,280.941650390625,283.7262878417969,291.6893920898437,294.34503173828125,293.1499938964844,293.1499938964844,280.6499938964844,35754.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362872242927552,1.0,0.0,0.0,3.645061492919922,3.645085334777832,8.865495715326688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.576171875,0.0,1525.8486328125,1895.4371337890625,0.0,3738.632080078125,0.90402752161026,1.0,0.0,3.0,1.0,0.0
12149580,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.829027533531189,0.4141306281089782,0.3761228919029236,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9378326535224916,0.5944873690605164,0.5670198202133179,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8953147530555725,0.5266923308372498,0.3697108328342438,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7769824266433716,0.3397354483604431,0.3257681429386139,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6776608824729919,0.2229305952787399,1.0235761404037476,285.0562744140625,284.95001220703125,299.9075012207031,288.76123046875,298.0712890625,297.27349853515625,285.05487060546875,1.0,0.6193121075630188,0.4060540497303009,0.4060540497303009,1.0,1.0,-3.1967506408691406,0.9690777063369752,2.227672815322876,0.2490154504776001,0.902022659778595,0.902022659778595,0.0,195.8201904296875,173.0,43594.73046875,0.0,2929.08544921875,1.0,280.6578369140625,283.51416015625,291.8121032714844,294.6118469238281,293.1499938964844,293.1499938964844,280.3500061035156,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510719776153564,1.0,0.0,0.0,3.6517817974090576,3.651805639266968,8.898215355657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.326171875,0.0,1533.954833984375,1895.4371337890625,0.0,3872.614013671875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12149640,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.829027533531189,0.4141306281089782,0.3761228919029236,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9378326535224916,0.5944873690605164,0.5670198202133179,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8953147530555725,0.5266923308372498,0.3697108328342438,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7769824266433716,0.3397354483604431,0.3257681429386139,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6776608824729919,0.2229305952787399,1.0235761404037476,285.0562744140625,284.95001220703125,299.9075012207031,288.76123046875,298.0712890625,297.27349853515625,285.05487060546875,1.0,0.6193121075630188,0.4060540497303009,0.4060540497303009,1.0,1.0,-3.1967506408691406,0.9690777063369752,2.227672815322876,0.2490154504776001,0.902022659778595,0.902022659778595,0.0,195.8201904296875,173.0,43594.73046875,0.0,2929.08544921875,1.0,280.6578369140625,283.51416015625,291.8121032714844,294.6118469238281,293.1499938964844,293.1499938964844,280.3500061035156,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510719776153564,1.0,0.0,0.0,3.6517817974090576,3.651805639266968,8.898215355657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.326171875,0.0,1533.954833984375,1895.4371337890625,0.0,3872.614013671875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12149700,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8330711722373962,0.4133380651473999,0.3754357099533081,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.941683828830719,0.5902091860771179,0.5631949305534363,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9016292691230774,0.5282711982727051,0.3708130419254303,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7816306352615356,0.3397806286811828,0.3257809281349182,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6818304657936096,0.2229518592357635,1.0233700275421145,284.9167785644531,284.95001220703125,299.8980407714844,288.7695617675781,298.0655212402344,297.2704162597656,284.9090576171875,1.0,0.6161658763885498,0.4058080315589905,0.4058080315589905,1.0,1.0,-3.19242262840271,0.9668822884559632,2.225540399551392,0.2478053271770477,0.9004464149475098,0.9004464149475098,0.0,191.20558166503903,173.0,44557.0,0.0,2894.927978515625,1.0,280.4011535644531,283.3351745605469,291.85601806640625,294.7800598144531,293.1499938964844,293.1499938964844,280.3500061035156,35941.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616318941116332,1.0,0.0,0.0,3.652691841125488,3.6527159214019775,8.902650847630866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.28662109375,0.0,1535.7294921875,1895.4371337890625,0.0,3967.119140625,0.9057940244674684,1.0,0.0,3.0,1.0,0.0
12149760,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8367757797241211,0.4122982919216156,0.3744103908538818,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9446136355400084,0.5856723189353943,0.5582929849624634,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9077515602111816,0.529611349105835,0.3716632127761841,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7859588265419006,0.339597225189209,0.3255223333835602,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6856677532196045,0.2227810770273208,1.0221645832061768,284.8656005859375,284.95001220703125,299.8885192871094,288.7756042480469,298.057861328125,297.2650451660156,284.8638916015625,1.0,0.6126270890235901,0.4054735600948334,0.4054735600948334,1.0,1.0,-3.184561252593994,0.963214874267578,2.221346378326416,0.2459142655134201,0.8993301391601562,0.8993301391601562,0.0,186.7241058349609,161.0,44613.5859375,0.0,2854.309814453125,1.0,280.3581237792969,283.28179931640625,291.8387145996094,294.72723388671875,293.1499938964844,293.1499938964844,280.6499938964844,36030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967070460319519,1.0,0.0,0.0,3.651299715042114,3.651323795318604,8.895866585589829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.16259765625,0.0,1534.84619140625,1895.4371337890625,0.0,4015.356201171875,0.905573070049286,1.0,0.0,3.0,1.0,0.0
12149820,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8500224351882935,0.4118823111057281,0.3730934858322143,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.963554620742798,0.5910630226135254,0.5594647526741028,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.928446352481842,0.5339073538780212,0.3739130795001983,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8001412749290466,0.3401176631450653,0.3252345621585846,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6982133984565735,0.2230386883020401,1.0200364589691162,285.0299377441406,284.95001220703125,299.8693542480469,288.7804870605469,298.0528259277344,297.2681579589844,285.03143310546875,1.0,0.6058130264282227,0.4048045873641968,0.4048045873641968,1.0,1.0,-3.1841578483581543,0.9612969160079956,2.222860813140869,0.2436833381652832,0.9017152190208436,0.9017152190208436,0.0,174.5615997314453,149.0,43547.71484375,0.0,2787.432861328125,1.0,280.6421813964844,283.4876708984375,291.7494201660156,294.50653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35913.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566715955734252,1.0,0.0,0.0,3.65371322631836,3.6537373065948486,8.907630899557262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1536.6578369140625,1895.4371337890625,0.0,3922.861083984375,0.9060600996017456,1.0,0.0,3.0,1.0,0.0
12149880,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8500224351882935,0.4118823111057281,0.3730934858322143,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.963554620742798,0.5910630226135254,0.5594647526741028,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.928446352481842,0.5339073538780212,0.3739130795001983,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8001412749290466,0.3401176631450653,0.3252345621585846,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6982133984565735,0.2230386883020401,1.0200364589691162,285.0299377441406,284.95001220703125,299.8693542480469,288.7804870605469,298.0528259277344,297.2681579589844,285.03143310546875,1.0,0.6058130264282227,0.4048045873641968,0.4048045873641968,1.0,1.0,-3.1841578483581543,0.9612969160079956,2.222860813140869,0.2436833381652832,0.9017152190208436,0.9017152190208436,0.0,174.5615997314453,149.0,43547.71484375,0.0,2787.432861328125,1.0,280.6421813964844,283.4876708984375,291.7494201660156,294.50653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35913.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566715955734252,1.0,0.0,0.0,3.65371322631836,3.6537373065948486,8.907630899557262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1536.6578369140625,1895.4371337890625,0.0,3922.861083984375,0.9060600996017456,1.0,0.0,3.0,1.0,0.0
12149940,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8642285466194153,0.4108422100543976,0.3721183836460113,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9779061079025269,0.5833322405815125,0.5553186535835266,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9499502182006836,0.5376061797142029,0.3764239549636841,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8145411610603333,0.3403769135475158,0.3252666294574737,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7112058401107788,0.2231663167476654,1.0192837715148926,284.863037109375,284.95001220703125,299.8500061035156,288.7751159667969,298.0442810058594,297.2666931152344,284.8614196777344,1.0,0.5989357233047485,0.4041356146335602,0.4041356146335602,1.0,1.0,-3.1801793575286865,0.9580726027488708,2.222106695175171,0.2416263222694397,0.8992168307304382,0.8992168307304382,0.0,163.45896911621094,137.0,44588.03515625,0.0,2719.08203125,1.0,280.3578186035156,283.27886962890625,291.8128356933594,294.6882019042969,293.1499938964844,293.1499938964844,280.6499938964844,36060.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677340388298036,1.0,0.0,0.0,3.652294874191284,3.652318954467773,8.900716466087033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.5712890625,0.0,1536.1754150390625,1895.4371337890625,0.0,4021.220458984375,0.905819058418274,1.0,0.0,3.0,1.0,0.0
12150000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8642285466194153,0.4108422100543976,0.3721183836460113,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9779061079025269,0.5833322405815125,0.5553186535835266,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9499502182006836,0.5376061797142029,0.3764239549636841,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8145411610603333,0.3403769135475158,0.3252666294574737,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7112058401107788,0.2231663167476654,1.0192837715148926,284.863037109375,284.95001220703125,299.8500061035156,288.7751159667969,298.0442810058594,297.2666931152344,284.8614196777344,1.0,0.5989357233047485,0.4041356146335602,0.4041356146335602,1.0,1.0,-3.1801793575286865,0.9580726027488708,2.222106695175171,0.2416263222694397,0.8992168307304382,0.8992168307304382,0.0,163.45896911621094,137.0,44588.03515625,0.0,2719.08203125,1.0,280.3578186035156,283.27886962890625,291.8128356933594,294.6882019042969,293.1499938964844,293.1499938964844,280.6499938964844,36060.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677340388298036,1.0,0.0,0.0,3.652294874191284,3.652318954467773,8.900716466087033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.5712890625,0.0,1536.1754150390625,1895.4371337890625,0.0,4021.220458984375,0.905819058418274,1.0,0.0,3.0,1.0,0.0
