time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8770235180854797,0.410589188337326,0.3712123036384582,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9903955459594728,0.5871391296386719,0.5544411540031433,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9670103788375854,0.540790855884552,0.3780981004238128,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8263078927993774,0.3407922685146332,0.3251040875911712,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7216249704360962,0.2233970612287521,1.0179920196533203,285.0111389160156,284.95001220703125,299.8359680175781,288.76715087890625,298.0414428710937,297.2695617675781,285.0145874023437,1.0,0.5937855839729309,0.4038690626621246,0.4038690626621246,1.0,1.0,-3.178272008895874,0.9566779136657716,2.2215940952301025,0.2402997612953186,0.9010943174362184,0.9010943174362184,0.0,154.76210021972656,137.0,43533.390625,0.0,2668.106689453125,1.0,280.62823486328125,283.468505859375,291.73028564453125,294.4730224609375,293.1499938964844,293.1499938964844,280.6499938964844,35959.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591419100761414,1.0,0.0,0.0,3.652979850769043,3.653003931045532,8.904055448510917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.38818359375,0.0,1536.181884765625,1895.4371337890625,0.0,3944.932861328125,0.9059403538703918,1.0,0.0,3.0,1.0,0.0
12150120,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8839221596717834,0.4106879234313965,0.3711022734642029,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9971593618392944,0.5888081192970276,0.5563798546791077,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9750024080276488,0.54222571849823,0.3789370357990265,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8323807716369629,0.341094046831131,0.3251850605010986,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7268632650375366,0.2235998213291168,1.0179591178894043,285.0281982421875,284.95001220703125,299.8305053710937,288.76397705078125,298.0417175292969,297.2724304199219,285.0297241210937,1.0,0.5919921398162842,0.4037654101848602,0.4037654101848602,1.0,1.0,-3.181536197662353,0.9575515985488892,2.223984479904175,0.2404129356145858,0.9015858769416808,0.9015858769416808,0.0,150.84909057617188,140.0,43525.76171875,0.0,2653.3857421875,1.0,280.6421813964844,283.4859313964844,291.7309875488281,294.4859313964844,293.1499938964844,293.1499938964844,280.3500061035156,35931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957531750202179,1.0,0.0,0.0,3.654052734375,3.654076814651489,8.909286748348677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.54052734375,0.0,1537.1669921875,1895.4371337890625,0.0,3930.553466796875,0.9061495661735536,1.0,0.0,3.0,1.0,0.0
12150180,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8911306858062744,0.4096966087818146,0.3704585134983063,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.5872880220413208,0.5489273071289062,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9845921993255616,0.546042799949646,0.3817543685436249,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8393372297286987,0.3414034247398376,0.3255594670772552,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7327951788902283,0.2237984538078308,1.0188848972320557,284.8591613769531,284.95001220703125,299.8109436035156,288.7520751953125,298.0341186523437,297.271484375,284.8577880859375,1.0,0.5891175866127014,0.4033951759338379,0.4033951759338379,1.0,1.0,-3.1767728328704834,0.9548614621162416,2.2219114303588867,0.2389881461858749,0.8990120887756348,0.8990120887756348,0.0,146.4522705078125,143.0,44544.80078125,0.0,2620.063720703125,1.0,280.3578491210937,283.2760009765625,291.7892150878906,294.6623840332031,293.1499938964844,293.1499938964844,280.6499938964844,36074.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686793684959412,1.0,0.0,0.0,3.652113914489746,3.6521379947662354,8.899833687792125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5673828125,0.0,1536.078125,1895.4371337890625,0.0,4029.566162109375,0.9057891964912416,1.0,0.0,3.0,1.0,0.0
12150240,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8911306858062744,0.4096966087818146,0.3704585134983063,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.5872880220413208,0.5489273071289062,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9845921993255616,0.546042799949646,0.3817543685436249,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8393372297286987,0.3414034247398376,0.3255594670772552,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7327951788902283,0.2237984538078308,1.0188848972320557,284.8591613769531,284.95001220703125,299.8109436035156,288.7520751953125,298.0341186523437,297.271484375,284.8577880859375,1.0,0.5891175866127014,0.4033951759338379,0.4033951759338379,1.0,1.0,-3.1767728328704834,0.9548614621162416,2.2219114303588867,0.2389881461858749,0.8990120887756348,0.8990120887756348,0.0,146.4522705078125,143.0,44544.80078125,0.0,2620.063720703125,1.0,280.3578491210937,283.2760009765625,291.7892150878906,294.6623840332031,293.1499938964844,293.1499938964844,280.6499938964844,36074.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686793684959412,1.0,0.0,0.0,3.652113914489746,3.6521379947662354,8.899833687792125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5673828125,0.0,1536.078125,1895.4371337890625,0.0,4029.566162109375,0.9057891964912416,1.0,0.0,3.0,1.0,0.0
12150300,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8920857906341553,0.4093744456768036,0.3699079155921936,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.590911328792572,0.5464032888412476,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9867687821388244,0.5481531620025635,0.3830040395259857,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8405797481536865,0.3415983617305755,0.3255879580974579,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7338259220123291,0.2239017039537429,1.0188310146331787,284.9799499511719,284.95001220703125,299.8011169433594,288.745849609375,298.03125,297.272216796875,284.9869689941406,1.0,0.5884047150611877,0.4032100737094879,0.4032100737094879,1.0,1.0,-3.174542188644409,0.953581929206848,2.2209601402282715,0.2381161749362945,0.9003646969795227,0.9003646969795227,0.0,145.6151123046875,143.0,43571.0625,0.0,2611.12353515625,1.0,280.6013488769531,283.4358215332031,291.7159729003906,294.4453430175781,293.1499938964844,293.1499938964844,280.6499938964844,36009.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622642397880554,1.0,0.0,0.0,3.651767253875733,3.6517910957336426,8.898144301383581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.9609375,0.0,1535.206298828125,1895.4371337890625,0.0,3972.74365234375,0.9057186841964722,1.0,0.0,3.0,1.0,0.0
12150360,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8932937979698181,0.4094832837581634,0.3698445558547973,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5996847152709961,0.5441604852676392,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.989031195640564,0.5507017374038696,0.3846411406993866,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8419320583343506,0.3420692086219787,0.3259061276912689,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7349565625190735,0.2242087572813034,1.0197187662124634,285.0235290527344,284.95001220703125,299.7912902832031,288.73944091796875,298.0313720703125,297.2772521972656,285.0246887207031,1.0,0.5881863832473755,0.4029925763607025,0.4029925763607025,1.0,1.0,-3.1751818656921387,0.9532323479652404,2.221949577331543,0.2375277727842331,0.901330828666687,0.901330828666687,0.0,144.9823455810547,146.0,43452.5,0.0,2608.9677734375,1.0,280.6423034667969,283.48211669921875,291.70556640625,294.45770263671875,293.1499938964844,293.1499938964844,280.3500061035156,35941.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582852721214294,1.0,0.0,0.0,3.6535377502441406,3.65356183052063,8.906775406103407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.83642578125,0.0,1536.6663818359375,1895.4371337890625,0.0,3937.285888671875,0.9060405492782592,1.0,0.0,3.0,1.0,0.0
12150420,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8932568430900574,0.4084349274635315,0.3692767024040222,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6050649881362915,0.5433904528617859,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9914065599441528,0.5545397400856018,0.3875780701637268,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8426833152770996,0.3423136472702026,0.3263632655143738,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.735603392124176,0.2243725657463073,1.021176815032959,284.8583068847656,284.95001220703125,299.77154541015625,288.7261962890625,298.0233764648437,297.275390625,284.8572692871094,1.0,0.5887882709503174,0.4025575518608093,0.4025575518608093,1.0,1.0,-3.17940640449524,0.953548550605774,2.225857973098755,0.2368442714214325,0.8987525105476379,0.8987525105476379,0.0,144.93109130859375,149.0,44543.34765625,0.0,2617.05322265625,1.0,280.3578186035156,283.276123046875,291.7629699707031,294.6338806152344,293.1499938964844,293.1499938964844,280.6499938964844,36081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692928791046144,1.0,0.0,0.0,3.6512742042541504,3.65129828453064,8.895742098502524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.80029296875,0.0,1535.194091796875,1895.4371337890625,0.0,4034.977294921875,0.905607521533966,1.0,0.0,3.0,1.0,0.0
12150480,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8932568430900574,0.4084349274635315,0.3692767024040222,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6050649881362915,0.5433904528617859,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9914065599441528,0.5545397400856018,0.3875780701637268,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8426833152770996,0.3423136472702026,0.3263632655143738,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.735603392124176,0.2243725657463073,1.021176815032959,284.8583068847656,284.95001220703125,299.77154541015625,288.7261962890625,298.0233764648437,297.275390625,284.8572692871094,1.0,0.5887882709503174,0.4025575518608093,0.4025575518608093,1.0,1.0,-3.17940640449524,0.953548550605774,2.225857973098755,0.2368442714214325,0.8987525105476379,0.8987525105476379,0.0,144.93109130859375,149.0,44543.34765625,0.0,2617.05322265625,1.0,280.3578186035156,283.276123046875,291.7629699707031,294.6338806152344,293.1499938964844,293.1499938964844,280.6499938964844,36081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692928791046144,1.0,0.0,0.0,3.6512742042541504,3.65129828453064,8.895742098502524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.80029296875,0.0,1535.194091796875,1895.4371337890625,0.0,4034.977294921875,0.905607521533966,1.0,0.0,3.0,1.0,0.0
12150540,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.891644299030304,0.4082365036010742,0.3687406182289123,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6089972257614136,0.5454651117324829,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.992413341999054,0.5592947006225586,0.3905776143074035,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8419895768165588,0.3429557681083679,0.3267580568790436,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7349844574928284,0.2247625589370727,1.0222893953323364,285.0299987792969,284.95001220703125,299.7517395019531,288.7123718261719,298.02056884765625,297.2806701660156,285.031494140625,1.0,0.5903329253196716,0.4021225273609161,0.4021225273609161,1.0,1.0,-3.1866674423217773,0.9549332857131958,2.231734275817871,0.2364665418863296,0.9012104868888856,0.9012104868888856,0.0,145.83030700683594,152.0,43541.75,0.0,2636.3623046875,1.0,280.6421813964844,283.488037109375,291.6806030273437,294.4357604980469,293.1499938964844,293.1499938964844,280.3500061035156,35938.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593106508255004,1.0,0.0,0.0,3.652778863906861,3.6528029441833496,8.903075467969757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.12255859375,0.0,1535.7998046875,1895.4371337890625,0.0,3946.4384765625,0.905870258808136,1.0,0.0,3.0,1.0,0.0
12150600,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.891644299030304,0.4082365036010742,0.3687406182289123,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6089972257614136,0.5454651117324829,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.992413341999054,0.5592947006225586,0.3905776143074035,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8419895768165588,0.3429557681083679,0.3267580568790436,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7349844574928284,0.2247625589370727,1.0222893953323364,285.0299987792969,284.95001220703125,299.7517395019531,288.7123718261719,298.02056884765625,297.2806701660156,285.031494140625,1.0,0.5903329253196716,0.4021225273609161,0.4021225273609161,1.0,1.0,-3.1866674423217773,0.9549332857131958,2.231734275817871,0.2364665418863296,0.9012104868888856,0.9012104868888856,0.0,145.83030700683594,152.0,43541.75,0.0,2636.3623046875,1.0,280.6421813964844,283.488037109375,291.6806030273437,294.4357604980469,293.1499938964844,293.1499938964844,280.3500061035156,35938.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593106508255004,1.0,0.0,0.0,3.652778863906861,3.6528029441833496,8.903075467969757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.12255859375,0.0,1535.7998046875,1895.4371337890625,0.0,3946.4384765625,0.905870258808136,1.0,0.0,3.0,1.0,0.0
12150660,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8890514969825745,0.4072192907333374,0.3682475090026855,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6003438234329224,0.5493805408477783,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9925674796104432,0.5632218718528748,0.3936176598072052,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8404949307441711,0.3431914150714874,0.327257364988327,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7337169647216797,0.2249002605676651,1.0238897800445557,284.87091064453125,284.95001220703125,299.7318725585937,288.697998046875,298.011962890625,297.2780456542969,284.8700866699219,1.0,0.5926300883293152,0.4015669822692871,0.4015669822692871,1.0,1.0,-3.196964263916016,0.9570527076721193,2.2399115562438965,0.2362640351057052,0.8988433480262756,0.8988433480262756,0.0,147.40597534179688,155.0,44704.3515625,0.0,2665.510498046875,1.0,280.3578186035156,283.28668212890625,291.7381286621094,294.6171569824219,293.1499938964844,293.1499938964844,280.6499938964844,36069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710119366645812,1.0,0.0,0.0,3.650935888290405,3.650959968566896,8.89409363935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.5859375,0.0,1534.7279052734375,1895.4371337890625,0.0,4050.11669921875,0.9055248498916626,1.0,0.0,3.0,1.0,0.0
12150720,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8890514969825745,0.4072192907333374,0.3682475090026855,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6003438234329224,0.5493805408477783,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9925674796104432,0.5632218718528748,0.3936176598072052,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8404949307441711,0.3431914150714874,0.327257364988327,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7337169647216797,0.2249002605676651,1.0238897800445557,284.87091064453125,284.95001220703125,299.7318725585937,288.697998046875,298.011962890625,297.2780456542969,284.8700866699219,1.0,0.5926300883293152,0.4015669822692871,0.4015669822692871,1.0,1.0,-3.196964263916016,0.9570527076721193,2.2399115562438965,0.2362640351057052,0.8988433480262756,0.8988433480262756,0.0,147.40597534179688,155.0,44704.3515625,0.0,2665.510498046875,1.0,280.3578186035156,283.28668212890625,291.7381286621094,294.6171569824219,293.1499938964844,293.1499938964844,280.6499938964844,36069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710119366645812,1.0,0.0,0.0,3.650935888290405,3.650959968566896,8.89409363935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.5859375,0.0,1534.7279052734375,1895.4371337890625,0.0,4050.11669921875,0.9055248498916626,1.0,0.0,3.0,1.0,0.0
12150780,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8857597708702087,0.4070435464382171,0.3677704036235809,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.5894674062728882,0.5546449422836304,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9921262860298156,0.5680714249610901,0.3967076539993286,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8383210897445679,0.3438301980495453,0.3276852071285248,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7318173050880432,0.2252598702907562,1.025048017501831,285.04620361328125,284.95001220703125,299.71197509765625,288.68316650390625,298.0087890625,297.282958984375,285.0477905273437,1.0,0.5953282117843628,0.4010114371776581,0.4010114371776581,1.0,1.0,-3.208336591720581,0.9595330357551576,2.2488036155700684,0.2360880970954895,0.9015434384346008,0.9015434384346008,0.0,149.43104553222656,158.0,43748.20703125,0.0,2699.469482421875,1.0,280.6421813964844,283.5011291503906,291.6548767089844,294.421630859375,293.1499938964844,293.1499938964844,280.3500061035156,35919.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617443084716796,1.0,0.0,0.0,3.653127908706665,3.6531519889831534,8.904777359930449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.35009765625,0.0,1536.048828125,1895.4371337890625,0.0,3968.11962890625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12150840,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8857597708702087,0.4070435464382171,0.3677704036235809,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.5894674062728882,0.5546449422836304,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9921262860298156,0.5680714249610901,0.3967076539993286,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8383210897445679,0.3438301980495453,0.3276852071285248,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7318173050880432,0.2252598702907562,1.025048017501831,285.04620361328125,284.95001220703125,299.71197509765625,288.68316650390625,298.0087890625,297.282958984375,285.0477905273437,1.0,0.5953282117843628,0.4010114371776581,0.4010114371776581,1.0,1.0,-3.208336591720581,0.9595330357551576,2.2488036155700684,0.2360880970954895,0.9015434384346008,0.9015434384346008,0.0,149.43104553222656,158.0,43748.20703125,0.0,2699.469482421875,1.0,280.6421813964844,283.5011291503906,291.6548767089844,294.421630859375,293.1499938964844,293.1499938964844,280.3500061035156,35919.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617443084716796,1.0,0.0,0.0,3.653127908706665,3.6531519889831534,8.904777359930449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.35009765625,0.0,1536.048828125,1895.4371337890625,0.0,3968.11962890625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12150900,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8836314678192139,0.4067509472370147,0.3677964210510254,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9986072182655334,0.5815821886062622,0.555300772190094,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9914311170578004,0.5702793598175049,0.3984659612178802,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8367893099784851,0.3440815210342407,0.3281042277812958,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7305042147636414,0.2254099249839782,1.0263625383377075,284.9281921386719,284.95001220703125,299.7019958496094,288.67559814453125,298.0060729980469,297.283935546875,284.92138671875,1.0,0.5967556238174438,0.4007336795330047,0.4007336795330047,1.0,1.0,-3.21337366104126,0.960524082183838,2.252849578857422,0.2361785024404525,0.9002724885940552,0.9002724885940552,0.0,150.8333740234375,158.0,44754.98828125,0.0,2717.33642578125,1.0,280.3985900878906,283.34344482421875,291.7147216796875,294.62762451171875,293.1499938964844,293.1499938964844,280.3500061035156,35981.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691157341003418,1.0,0.0,0.0,3.653658628463745,3.6536827087402335,8.907364872356993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.98291015625,0.0,1537.101806640625,1895.4371337890625,0.0,4033.4150390625,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12150960,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8772680163383484,0.4059668779373169,0.3673903942108154,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9900292158126832,0.5746917724609375,0.5475196242332458,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9870153069496156,0.571992814540863,0.399877518415451,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8316953182220459,0.3439972102642059,0.328287810087204,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7261232733726501,0.225302517414093,1.027004957199097,284.8804931640625,284.95001220703125,299.6919860839844,288.6679382324219,297.9998474121094,297.2807006835937,284.8788452148437,1.0,0.5975292921066284,0.4003922641277313,0.4003922641277313,1.0,1.0,-3.206231117248535,0.95709627866745,2.2491350173950195,0.2344468384981155,0.8992956280708313,0.8992956280708313,0.0,153.96612548828125,161.0,44805.72265625,0.0,2720.01953125,1.0,280.35772705078125,283.29327392578125,291.7099304199219,294.5995788574219,293.1499938964844,293.1499938964844,280.6499938964844,36051.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973859965801239,1.0,0.0,0.0,3.6520533561706543,3.652077436447144,8.899539807316614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.33203125,0.0,1535.8369140625,1895.4371337890625,0.0,4075.12646484375,0.905759871006012,1.0,0.0,3.0,1.0,0.0
12151020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8732554912567139,0.4056601524353027,0.3668082654476166,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9872746467590332,0.580020546913147,0.54844069480896,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9858183860778807,0.5767772793769836,0.4029284119606018,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8288732767105103,0.3445285856723785,0.3286257982254028,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7236018776893616,0.2255760729312896,1.0277702808380127,285.0462951660156,284.95001220703125,299.6719665527344,288.6523742675781,297.9957580566406,297.2850036621094,285.0478820800781,1.0,0.5996325016021729,0.3997094631195068,0.3997094631195068,1.0,1.0,-3.211601972579956,0.9571331143379213,2.25446891784668,0.2328424453735351,0.901907444000244,0.901907444000244,0.0,156.27163696289062,164.0,43763.98828125,0.0,2743.585693359375,1.0,280.6421813964844,283.50115966796875,291.6213073730469,294.3902282714844,293.1499938964844,293.1499938964844,280.3500061035156,35914.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640023708343506,1.0,0.0,0.0,3.654428005218506,3.654452085494995,8.911116538001806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34326171875,0.0,1537.45751953125,1895.4371337890625,0.0,3988.182373046875,0.9062227606773376,1.0,0.0,3.0,1.0,0.0
12151080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8732554912567139,0.4056601524353027,0.3668082654476166,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9872746467590332,0.580020546913147,0.54844069480896,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9858183860778807,0.5767772793769836,0.4029284119606018,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8288732767105103,0.3445285856723785,0.3286257982254028,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7236018776893616,0.2255760729312896,1.0277702808380127,285.0462951660156,284.95001220703125,299.6719665527344,288.6523742675781,297.9957580566406,297.2850036621094,285.0478820800781,1.0,0.5996325016021729,0.3997094631195068,0.3997094631195068,1.0,1.0,-3.211601972579956,0.9571331143379213,2.25446891784668,0.2328424453735351,0.901907444000244,0.901907444000244,0.0,156.27163696289062,164.0,43763.98828125,0.0,2743.585693359375,1.0,280.6421813964844,283.50115966796875,291.6213073730469,294.3902282714844,293.1499938964844,293.1499938964844,280.3500061035156,35914.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640023708343506,1.0,0.0,0.0,3.654428005218506,3.654452085494995,8.911116538001806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34326171875,0.0,1537.45751953125,1895.4371337890625,0.0,3988.182373046875,0.9062227606773376,1.0,0.0,3.0,1.0,0.0
12151140,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8670127391815186,0.4045490324497223,0.3663402795791626,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.979519546031952,0.571760356426239,0.5444136261940002,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.982353150844574,0.5807021856307983,0.4060621857643127,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241058588027954,0.3446416854858398,0.3291283249855041,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7194197773933411,0.2256034612655639,1.0294218063354492,284.8816223144531,284.95001220703125,299.6518859863281,288.6365051269531,297.98638916015625,297.2821655273437,284.880126953125,1.0,0.6017824411392212,0.3990266323089599,0.3990266323089599,1.0,1.0,-3.212583303451538,0.9555856585502625,2.25699782371521,0.2313784807920456,0.899671196937561,0.899671196937561,0.0,159.9776153564453,167.0,44842.31640625,0.0,2765.8896484375,1.0,280.3578186035156,283.29449462890625,291.6757202148437,294.5661315917969,293.1499938964844,293.1499938964844,280.6499938964844,36047.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755086898803712,1.0,0.0,0.0,3.653466463088989,3.65349054336548,8.906427524379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.7177734375,0.0,1537.3841552734375,1895.4371337890625,0.0,4089.561767578125,0.9060738682746888,1.0,0.0,3.0,1.0,0.0
12151200,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8670127391815186,0.4045490324497223,0.3663402795791626,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.979519546031952,0.571760356426239,0.5444136261940002,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.982353150844574,0.5807021856307983,0.4060621857643127,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241058588027954,0.3446416854858398,0.3291283249855041,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7194197773933411,0.2256034612655639,1.0294218063354492,284.8816223144531,284.95001220703125,299.6518859863281,288.6365051269531,297.98638916015625,297.2821655273437,284.880126953125,1.0,0.6017824411392212,0.3990266323089599,0.3990266323089599,1.0,1.0,-3.212583303451538,0.9555856585502625,2.25699782371521,0.2313784807920456,0.899671196937561,0.899671196937561,0.0,159.9776153564453,167.0,44842.31640625,0.0,2765.8896484375,1.0,280.3578186035156,283.29449462890625,291.6757202148437,294.5661315917969,293.1499938964844,293.1499938964844,280.6499938964844,36047.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755086898803712,1.0,0.0,0.0,3.653466463088989,3.65349054336548,8.906427524379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.7177734375,0.0,1537.3841552734375,1895.4371337890625,0.0,4089.561767578125,0.9060738682746888,1.0,0.0,3.0,1.0,0.0
12151260,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8633888959884644,0.4042032361030578,0.3657458126544952,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9760727882385254,0.5755637884140015,0.5440648198127747,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9808668494224548,0.5844643115997314,0.408418744802475,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8214251399040222,0.3449679613113403,0.3292955756187439,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7169860601425171,0.2257577031850814,1.0297658443450928,285.03692626953125,284.95001220703125,299.6358337402344,288.6236267089844,297.9828796386719,297.2847900390625,285.0396423339844,1.0,0.6033494472503662,0.3986797928810119,0.3986797928810119,1.0,1.0,-3.214869499206543,0.9554310441017152,2.2594382762908936,0.230345606803894,0.9019176363945008,0.9019176363945008,0.0,162.10629272460938,167.0,43796.12890625,0.0,2782.26953125,1.0,280.6337585449219,283.4914855957031,291.5880126953125,294.35009765625,293.1499938964844,293.1499938964844,280.6499938964844,35930.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665037393569946,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.91416959802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8037109375,0.0,1538.275390625,1895.4371337890625,0.0,4010.344482421875,0.906380832195282,1.0,0.0,3.0,1.0,0.0
12151320,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8632814288139343,0.4042346477508545,0.3657553493976593,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.976685345172882,0.5764533877372742,0.5453932881355286,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9812602996826172,0.5855267643928528,0.4091396629810333,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8214297890663147,0.3451361358165741,0.3294337689876556,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7169825434684753,0.2258658409118652,1.0301636457443235,285.0476989746094,284.95001220703125,299.6318054199219,288.6203918457031,297.9828491210937,297.2865295410156,285.0492553710937,1.0,0.6038839221000671,0.3985930979251861,0.3985930979251861,1.0,1.0,-3.217989683151245,0.9562808275222778,2.261708974838257,0.2304908484220504,0.9023085832595824,0.9023085832595824,0.0,162.3134307861328,170.0,43800.7578125,0.0,2789.806396484375,1.0,280.6421813964844,283.5024108886719,291.5885925292969,294.3591003417969,293.1499938964844,293.1499938964844,280.3500061035156,35910.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655231833457948,1.0,0.0,0.0,3.655982494354248,3.656006574630737,8.918699450077838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.31884765625,0.0,1539.16650390625,1895.4371337890625,0.0,4001.66455078125,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
12151380,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8575363755226135,0.4031105935573578,0.3652753829956054,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9685324430465698,0.5682788491249084,0.541365921497345,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9779607057571412,0.5894618034362793,0.4122859239578247,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8169178366661072,0.3452116847038269,0.3299010992050171,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7129161357879639,0.2258764505386352,1.0317435264587402,284.8826904296875,284.95001220703125,299.6116638183594,288.6041564941406,297.97381591796875,297.283447265625,284.8811950683594,1.0,0.6060084104537964,0.3981595337390899,0.3981595337390899,1.0,1.0,-3.2188425064086914,0.9553669691085817,2.2634756565093994,0.2296914905309677,0.900083601474762,0.900083601474762,0.0,166.02392578125,173.0,44877.9921875,0.0,2811.923828125,1.0,280.3577880859375,283.2955017089844,291.6431884765625,294.53533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36044.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770087003707886,1.0,0.0,0.0,3.655117750167847,3.655141830444336,8.914481099964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.00048828125,0.0,1539.2056884765625,1895.4371337890625,0.0,4102.66748046875,0.9064413905143738,1.0,0.0,3.0,1.0,0.0
12151440,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8575363755226135,0.4031105935573578,0.3652753829956054,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9685324430465698,0.5682788491249084,0.541365921497345,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9779607057571412,0.5894618034362793,0.4122859239578247,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8169178366661072,0.3452116847038269,0.3299010992050171,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7129161357879639,0.2258764505386352,1.0317435264587402,284.8826904296875,284.95001220703125,299.6116638183594,288.6041564941406,297.97381591796875,297.283447265625,284.8811950683594,1.0,0.6060084104537964,0.3981595337390899,0.3981595337390899,1.0,1.0,-3.2188425064086914,0.9553669691085817,2.2634756565093994,0.2296914905309677,0.900083601474762,0.900083601474762,0.0,166.02392578125,173.0,44877.9921875,0.0,2811.923828125,1.0,280.3577880859375,283.2955017089844,291.6431884765625,294.53533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36044.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770087003707886,1.0,0.0,0.0,3.655117750167847,3.655141830444336,8.914481099964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.00048828125,0.0,1539.2056884765625,1895.4371337890625,0.0,4102.66748046875,0.9064413905143738,1.0,0.0,3.0,1.0,0.0
12151500,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8535809516906738,0.4020717144012451,0.3645991683006286,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9622485637664796,0.5637413859367371,0.5375789403915405,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.975147306919098,0.5909243226051331,0.41350257396698,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8136531710624695,0.34489506483078,0.3298234343528747,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7098854780197144,0.2256098836660385,1.03145170211792,284.741455078125,284.95001220703125,299.6015930175781,288.5959777832031,297.96612548828125,297.27764892578125,284.7337341308594,1.0,0.6066979765892029,0.3979427814483642,0.3979427814483642,1.0,1.0,-3.214498281478882,0.9532570242881776,2.26124119758606,0.228571206331253,0.8973201513290405,0.8973201513290405,0.0,168.2962646484375,173.0,45795.7578125,0.0,2815.45166015625,1.0,280.1011047363281,283.1169738769531,291.6683044433594,294.6781311035156,293.1499938964844,293.1499938964844,280.04998779296875,36165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860105514526368,1.0,0.0,0.0,3.651733636856079,3.651757717132568,8.897981160771451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.76416015625,0.0,1536.3389892578125,1895.4371337890625,0.0,4180.74658203125,0.9057299494743348,1.0,0.0,3.0,1.0,0.0
12151560,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.849051296710968,0.4008220136165619,0.3636334836483001,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9545365571975708,0.5589919090270996,0.5327528119087219,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.9716182947158812,0.5921626687049866,0.4144755005836487,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.8097562193870544,0.3443814516067505,0.3295146822929382,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.70619797706604,0.2251801788806915,1.0303295850753784,284.6896667480469,284.95001220703125,299.59149169921875,288.5877685546875,297.9569396972656,297.2699279785156,284.6879577636719,1.0,0.6071050763130188,0.3977006077766418,0.3977006077766418,1.0,1.0,-3.206986427307129,0.949979841709137,2.2570064067840576,0.2269932776689529,0.8950245380401611,0.8950245380401611,0.0,170.8072052001953,176.0,45812.75,0.0,2813.760009765625,1.0,280.05810546875,283.06475830078125,291.6381225585937,294.6064147949219,293.1499938964844,293.1499938964844,280.3500061035156,36270.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902238249778748,1.0,0.0,0.0,3.6457674503326416,3.645791530609131,8.868930194694258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.55517578125,0.0,1530.485107421875,1895.4371337890625,0.0,4216.93994140625,0.9044989347457886,1.0,0.0,3.0,1.0,0.0
12151620,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8454803824424744,0.3999806940555572,0.3624725639820099,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9516906142234802,0.563361406326294,0.5336834192276001,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9704638719558716,0.5964428186416626,0.4170881509780884,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8068206906318665,0.3443138003349304,0.3292130529880523,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7033355832099915,0.2249791473150253,1.028728723526001,284.8540954589844,284.95001220703125,299.5713195800781,288.57135009765625,297.9505920410156,297.2705993652344,284.8556213378906,1.0,0.6084342002868652,0.3972162902355194,0.3972162902355194,1.0,1.0,-3.207533836364746,0.9488625526428224,2.258671283721924,0.225371316075325,0.8950639963150024,0.8950639963150024,0.0,172.89772033691406,179.0,44683.69921875,0.0,2826.361572265625,1.0,280.34210205078125,283.27374267578125,291.5331726074219,294.3622436523437,293.1499938964844,293.1499938964844,280.6499938964844,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978499472141266,1.0,0.0,0.0,3.638719320297241,3.6387434005737305,8.834671803015226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.56494140625,0.0,1521.902587890625,1895.4371337890625,0.0,4115.66650390625,0.9028823375701904,1.0,0.0,3.0,1.0,0.0
12151680,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8454803824424744,0.3999806940555572,0.3624725639820099,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9516906142234802,0.563361406326294,0.5336834192276001,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9704638719558716,0.5964428186416626,0.4170881509780884,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8068206906318665,0.3443138003349304,0.3292130529880523,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7033355832099915,0.2249791473150253,1.028728723526001,284.8540954589844,284.95001220703125,299.5713195800781,288.57135009765625,297.9505920410156,297.2705993652344,284.8556213378906,1.0,0.6084342002868652,0.3972162902355194,0.3972162902355194,1.0,1.0,-3.207533836364746,0.9488625526428224,2.258671283721924,0.225371316075325,0.8950639963150024,0.8950639963150024,0.0,172.89772033691406,179.0,44683.69921875,0.0,2826.361572265625,1.0,280.34210205078125,283.27374267578125,291.5331726074219,294.3622436523437,293.1499938964844,293.1499938964844,280.6499938964844,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978499472141266,1.0,0.0,0.0,3.638719320297241,3.6387434005737305,8.834671803015226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.56494140625,0.0,1521.902587890625,1895.4371337890625,0.0,4115.66650390625,0.9028823375701904,1.0,0.0,3.0,1.0,0.0
12151740,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8452411890029907,0.4005026817321777,0.3627178072929382,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.954587697982788,0.5690200328826904,0.5390135049819946,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9727889895439148,0.6021774411201477,0.4208675920963287,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.807004988193512,0.3453141748905182,0.3299516141414642,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7034550309181213,0.225624680519104,1.0308347940444946,285.0477905273437,284.95001220703125,299.5511169433594,288.554931640625,297.95391845703125,297.2843322753906,285.0495910644531,1.0,0.6109204888343811,0.396731972694397,0.396731972694397,1.0,1.0,-3.222194194793701,0.9526283740997314,2.269566059112549,0.2257519662380218,0.897957444190979,0.897957444190979,0.0,173.84078979492188,182.0,43700.98828125,0.0,2861.86962890625,1.0,280.64166259765625,283.5078430175781,291.5015869140625,294.24822998046875,293.1499938964844,293.1499938964844,280.95001220703125,35960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645180106163024,1.0,0.0,0.0,3.639527320861816,3.639551162719727,8.838595135784999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.60546875,0.0,1521.251708984375,1895.4371337890625,0.0,3992.756103515625,0.9029273986816406,1.0,0.0,3.0,1.0,0.0
12151800,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8452411890029907,0.4005026817321777,0.3627178072929382,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.954587697982788,0.5690200328826904,0.5390135049819946,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9727889895439148,0.6021774411201477,0.4208675920963287,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.807004988193512,0.3453141748905182,0.3299516141414642,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7034550309181213,0.225624680519104,1.0308347940444946,285.0477905273437,284.95001220703125,299.5511169433594,288.554931640625,297.95391845703125,297.2843322753906,285.0495910644531,1.0,0.6109204888343811,0.396731972694397,0.396731972694397,1.0,1.0,-3.222194194793701,0.9526283740997314,2.269566059112549,0.2257519662380218,0.897957444190979,0.897957444190979,0.0,173.84078979492188,182.0,43700.98828125,0.0,2861.86962890625,1.0,280.64166259765625,283.5078430175781,291.5015869140625,294.24822998046875,293.1499938964844,293.1499938964844,280.95001220703125,35960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645180106163024,1.0,0.0,0.0,3.639527320861816,3.639551162719727,8.838595135784999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.60546875,0.0,1521.251708984375,1895.4371337890625,0.0,3992.756103515625,0.9029273986816406,1.0,0.0,3.0,1.0,0.0
12151860,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8454788327217102,0.401615560054779,0.3636093437671661,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9576209783554076,0.575236976146698,0.5446775555610657,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.9754374027252196,0.6085675358772278,0.4251931607723236,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.8077213764190674,0.3469147384166717,0.3313444852828979,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7042116522789001,0.2267972081899643,1.035607933998108,285.2469177246094,284.95001220703125,299.5309143066406,288.53857421875,297.960693359375,297.3027038574219,285.24884033203125,1.0,0.6142913699150085,0.3962470293045044,0.3962470293045044,1.0,1.0,-3.2426862716674805,0.958396315574646,2.284290075302124,0.2268695533275604,0.9035407900810242,0.9035407900810242,0.0,175.03924560546875,185.0,42861.84765625,0.0,2911.31201171875,1.0,280.9416809082031,283.7449645996094,291.49346923828125,294.180908203125,293.1499938964844,293.1499938964844,280.6499938964844,35711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527231454849244,1.0,0.0,0.0,3.649564504623413,3.6495885848999023,8.887413969205227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.078125,0.0,1530.5277099609375,1895.4371337890625,0.0,3887.460693359375,0.9050041437149048,1.0,0.0,3.0,1.0,0.0
