time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8454788327217102,0.401615560054779,0.3636093437671661,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9576209783554076,0.575236976146698,0.5446775555610657,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.9754374027252196,0.6085675358772278,0.4251931607723236,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.8077213764190674,0.3469147384166717,0.3313444852828979,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7042116522789001,0.2267972081899643,1.035607933998108,285.2469177246094,284.95001220703125,299.5309143066406,288.53857421875,297.960693359375,297.3027038574219,285.24884033203125,1.0,0.6142913699150085,0.3962470293045044,0.3962470293045044,1.0,1.0,-3.2426862716674805,0.958396315574646,2.284290075302124,0.2268695533275604,0.9035407900810242,0.9035407900810242,0.0,175.03924560546875,185.0,42861.84765625,0.0,2911.31201171875,1.0,280.9416809082031,283.7449645996094,291.49346923828125,294.180908203125,293.1499938964844,293.1499938964844,280.6499938964844,35711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527231454849244,1.0,0.0,0.0,3.649564504623413,3.6495885848999023,8.887413969205227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.078125,0.0,1530.5277099609375,1895.4371337890625,0.0,3887.460693359375,0.9050041437149048,1.0,0.0,3.0,1.0,0.0
12151980,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8409649729728699,0.4010937809944153,0.363805204629898,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9492167234420776,0.5673947334289551,0.5409244894981384,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9727673530578612,0.6131429076194763,0.4289060235023498,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8038790822029114,0.3475714921951294,0.3324692845344543,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7009425759315491,0.2273519486188888,1.0400174856185913,285.0834045410156,284.95001220703125,299.5107116699219,288.5223693847656,297.95465087890625,297.3036804199219,285.0820007324219,1.0,0.6173538565635681,0.3957621157169342,0.3957621157169342,1.0,1.0,-3.2495601177215576,0.9594048261642456,2.2901551723480225,0.226726233959198,0.9039969444274902,0.9039969444274902,0.0,179.1261749267578,188.0,43997.30078125,0.0,2948.43359375,1.0,280.6578063964844,283.5357971191406,291.5742492675781,294.4049072265625,293.1499938964844,293.1499938964844,280.3500061035156,35797.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675601720809937,1.0,0.0,0.0,3.657865524291992,3.6578896045684814,8.927888757170876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.16748046875,0.0,1540.4163818359375,1895.4371337890625,0.0,4019.684326171875,0.9068900942802428,1.0,0.0,3.0,1.0,0.0
12152040,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8409649729728699,0.4010937809944153,0.363805204629898,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9492167234420776,0.5673947334289551,0.5409244894981384,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9727673530578612,0.6131429076194763,0.4289060235023498,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8038790822029114,0.3475714921951294,0.3324692845344543,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7009425759315491,0.2273519486188888,1.0400174856185913,285.0834045410156,284.95001220703125,299.5107116699219,288.5223693847656,297.95465087890625,297.3036804199219,285.0820007324219,1.0,0.6173538565635681,0.3957621157169342,0.3957621157169342,1.0,1.0,-3.2495601177215576,0.9594048261642456,2.2901551723480225,0.226726233959198,0.9039969444274902,0.9039969444274902,0.0,179.1261749267578,188.0,43997.30078125,0.0,2948.43359375,1.0,280.6578063964844,283.5357971191406,291.5742492675781,294.4049072265625,293.1499938964844,293.1499938964844,280.3500061035156,35797.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675601720809937,1.0,0.0,0.0,3.657865524291992,3.6578896045684814,8.927888757170876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.16748046875,0.0,1540.4163818359375,1895.4371337890625,0.0,4019.684326171875,0.9068900942802428,1.0,0.0,3.0,1.0,0.0
12152100,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8375119566917419,0.4002369940280914,0.363324761390686,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9426398873329164,0.5629632472991943,0.5372650623321533,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9700925946235656,0.614784836769104,0.4302774667739868,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8007526993751526,0.3474324345588684,0.3325956761837005,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6981856822967529,0.227265253663063,1.040684700012207,284.9428100585937,284.95001220703125,299.5006103515625,288.5143127441406,297.94732666015625,297.2983703613281,284.9351806640625,1.0,0.6184142231941223,0.3955196440219879,0.3955196440219879,1.0,1.0,-3.247190475463867,0.9579070210456848,2.289283514022827,0.2258072197437286,0.9025819301605223,0.9025819301605223,0.0,181.6507568359375,188.0,44966.94921875,0.0,2957.411865234375,1.0,280.4009704589844,283.3563842773437,291.601318359375,294.5555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35899.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781534671783448,1.0,0.0,0.0,3.65955114364624,3.6595752239227295,8.936118547353544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6875,0.0,1543.0672607421875,1895.4371337890625,0.0,4112.65234375,0.9072997570037842,1.0,0.0,3.0,1.0,0.0
12152160,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8334858417510986,0.399130254983902,0.3625109791755676,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9347063899040222,0.5582811236381531,0.5325303673744202,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9666935801506042,0.6161556839942932,0.4313611984252929,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.797013521194458,0.347050130367279,0.332438975572586,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6948347091674805,0.2269734293222427,1.0403071641921997,284.8908386230469,284.95001220703125,299.490478515625,288.5063171386719,297.9381103515625,297.2906494140625,284.8890991210937,1.0,0.6191312670707703,0.3951807618141174,0.3951807618141174,1.0,1.0,-3.241183042526245,0.9549006223678588,2.286282539367676,0.2241901159286499,0.9016261696815492,0.9016261696815492,0.0,184.4107208251953,191.0,45023.5078125,0.0,2959.975830078125,1.0,280.3580627441406,283.30255126953125,291.5697631835937,294.487060546875,293.1499938964844,293.1499938964844,280.04998779296875,35988.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836166501045228,1.0,0.0,0.0,3.658945560455322,3.658969640731812,8.933160984270216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.04052734375,0.0,1543.06005859375,1895.4371337890625,0.0,4160.0810546875,0.9072542190551758,1.0,0.0,3.0,1.0,0.0
12152220,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8260588645935059,0.3965488076210022,0.3605284094810486,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.9205525517463684,0.549025297164917,0.5241163372993469,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.9604477286338806,0.6184583902359009,0.4332186579704284,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.7900418639183044,0.3458666205406189,0.3316791951656341,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.6884611248970032,0.2260195463895797,1.0376449823379517,284.69390869140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9177551269531,297.27276611328125,284.69207763671875,1.0,0.619962751865387,0.3945029675960541,0.3945029675960541,1.0,1.0,-3.226806163787842,0.9480440616607666,2.278762102127075,0.2206020951271057,0.8965926170349121,0.8965926170349121,0.0,189.3329467773437,194.0,45930.73046875,0.0,2956.77734375,1.0,280.0581970214844,283.06854248046875,291.540771484375,294.51983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962663054466248,1.0,0.0,0.0,3.650928020477295,3.650952100753784,8.894054985830735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4228515625,0.0,1535.9598388671875,1895.4371337890625,0.0,4268.43359375,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
12152280,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8260588645935059,0.3965488076210022,0.3605284094810486,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.9205525517463684,0.549025297164917,0.5241163372993469,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.9604477286338806,0.6184583902359009,0.4332186579704284,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.7900418639183044,0.3458666205406189,0.3316791951656341,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.6884611248970032,0.2260195463895797,1.0376449823379517,284.69390869140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9177551269531,297.27276611328125,284.69207763671875,1.0,0.619962751865387,0.3945029675960541,0.3945029675960541,1.0,1.0,-3.226806163787842,0.9480440616607666,2.278762102127075,0.2206020951271057,0.8965926170349121,0.8965926170349121,0.0,189.3329467773437,194.0,45930.73046875,0.0,2956.77734375,1.0,280.0581970214844,283.06854248046875,291.540771484375,294.51983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962663054466248,1.0,0.0,0.0,3.650928020477295,3.650952100753784,8.894054985830735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4228515625,0.0,1535.9598388671875,1895.4371337890625,0.0,4268.43359375,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
12152340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8228912949562073,0.3955710828304291,0.3592269122600555,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9180179238319396,0.5532640814781189,0.5249494910240173,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9594189524650574,0.6225636005401611,0.4356795251369476,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7872514724731445,0.3455880582332611,0.3311538696289062,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6857529878616333,0.2256557494401931,1.0352332592010498,284.85546875,284.95001220703125,299.4501037597656,288.4750366210937,297.90985107421875,297.271728515625,284.8569030761719,1.0,0.6210435628890991,0.3938251733779907,0.3938251733779907,1.0,1.0,-3.225640058517456,0.9457806944847108,2.2798593044281006,0.2182334512472152,0.8966308236122131,0.8966308236122131,0.0,191.4020538330078,197.0,44775.77734375,0.0,2965.748046875,1.0,280.3421630859375,283.2751770019531,291.43280029296875,294.2668762207031,293.1499938964844,293.1499938964844,280.6499938964844,36147.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835883378982544,1.0,0.0,0.0,3.6446573734283447,3.644681453704834,8.863530069902481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.0205078125,0.0,1528.3330078125,1895.4371337890625,0.0,4159.8359375,0.9041939377784728,1.0,0.0,3.0,1.0,0.0
12152400,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8228912949562073,0.3955710828304291,0.3592269122600555,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9180179238319396,0.5532640814781189,0.5249494910240173,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9594189524650574,0.6225636005401611,0.4356795251369476,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7872514724731445,0.3455880582332611,0.3311538696289062,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6857529878616333,0.2256557494401931,1.0352332592010498,284.85546875,284.95001220703125,299.4501037597656,288.4750366210937,297.90985107421875,297.271728515625,284.8569030761719,1.0,0.6210435628890991,0.3938251733779907,0.3938251733779907,1.0,1.0,-3.225640058517456,0.9457806944847108,2.2798593044281006,0.2182334512472152,0.8966308236122131,0.8966308236122131,0.0,191.4020538330078,197.0,44775.77734375,0.0,2965.748046875,1.0,280.3421630859375,283.2751770019531,291.43280029296875,294.2668762207031,293.1499938964844,293.1499938964844,280.6499938964844,36147.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835883378982544,1.0,0.0,0.0,3.6446573734283447,3.644681453704834,8.863530069902481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.0205078125,0.0,1528.3330078125,1895.4371337890625,0.0,4159.8359375,0.9041939377784728,1.0,0.0,3.0,1.0,0.0
12152460,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8226420283317566,0.3959352970123291,0.3593120276927948,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9206396341323853,0.5584447979927063,0.5294822454452515,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9614725708961488,0.6275144815444946,0.4388939440250397,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.787310004234314,0.3463183939456939,0.3316263258457184,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6857386231422424,0.2261037081480026,1.03642475605011,285.0408935546875,284.95001220703125,299.4323425292969,288.461669921875,297.9126281738281,297.2829895019531,285.04327392578125,1.0,0.6229827404022217,0.3936281204223633,0.3936281204223633,1.0,1.0,-3.237048864364624,0.9491334557533264,2.287915229797364,0.2189324498176574,0.899269700050354,0.899269700050354,0.0,192.1786651611328,197.0,43766.5078125,0.0,2994.2080078125,1.0,280.6371459960937,283.50146484375,291.3968505859375,294.1390075683594,293.1499938964844,293.1499938964844,280.6499938964844,35965.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695484638214112,1.0,0.0,0.0,3.645402431488037,3.6454262733459473,8.867153837854858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.22705078125,0.0,1527.7989501953125,1895.4371337890625,0.0,4037.22998046875,0.9042479395866394,1.0,0.0,3.0,1.0,0.0
12152520,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8226765394210815,0.3960018157958984,0.3593823611736297,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9210897088050842,0.5588290095329285,0.5301831364631653,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.961821436882019,0.6282040476799011,0.439381867647171,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7873910069465637,0.3464479148387909,0.3317461907863617,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6858131885528564,0.2261942327022552,1.03680419921875,285.0473022460937,284.95001220703125,299.429931640625,288.4598693847656,297.9131164550781,297.2846374511719,285.0490417480469,1.0,0.6233135461807251,0.3936012387275696,0.3936012387275696,1.0,1.0,-3.239164352416992,0.949787139892578,2.289377212524414,0.219127357006073,0.8995059728622437,0.8995059728622437,0.0,192.2843780517578,200.0,43774.3984375,0.0,2999.29052734375,1.0,280.6417236328125,283.5078430175781,291.403076171875,294.1525573730469,293.1499938964844,293.1499938964844,280.95001220703125,35950.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688913226127625,1.0,0.0,0.0,3.645833969116211,3.645857810974121,8.869253633747576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.654296875,0.0,1528.1707763671875,1895.4371337890625,0.0,4031.435791015625,0.9043300151824952,1.0,0.0,3.0,1.0,0.0
12152580,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.8229561448097229,0.3970488309860229,0.3602087795734405,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.9244324564933776,0.5650047659873962,0.5357959270477295,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.9646124839782716,0.6345339417457581,0.4436571300029754,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7881110310554504,0.3479465842247009,0.3330336213111877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.6865538954734802,0.2272923588752746,1.0412060022354126,285.2456970214844,284.95001220703125,299.4097595214844,288.4451599121094,297.920166015625,297.3026123046875,285.2474975585937,1.0,0.6264986991882324,0.3933773338794708,0.3933773338794708,1.0,1.0,-3.258882761001587,0.9559568166732788,2.3029260635375977,0.2208373993635177,0.905070424079895,0.905070424079895,0.0,193.420654296875,203.0,42920.546875,0.0,3047.7919921875,1.0,280.9417419433594,283.7445678710937,291.39776611328125,294.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,35709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566411375999452,1.0,0.0,0.0,3.655972003936768,3.655996084213257,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.78857421875,0.0,1537.6439208984375,1895.4371337890625,0.0,3922.5888671875,0.9064356684684752,1.0,0.0,3.0,1.0,0.0
12152640,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.8229561448097229,0.3970488309860229,0.3602087795734405,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.9244324564933776,0.5650047659873962,0.5357959270477295,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.9646124839782716,0.6345339417457581,0.4436571300029754,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7881110310554504,0.3479465842247009,0.3330336213111877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.6865538954734802,0.2272923588752746,1.0412060022354126,285.2456970214844,284.95001220703125,299.4097595214844,288.4451599121094,297.920166015625,297.3026123046875,285.2474975585937,1.0,0.6264986991882324,0.3933773338794708,0.3933773338794708,1.0,1.0,-3.258882761001587,0.9559568166732788,2.3029260635375977,0.2208373993635177,0.905070424079895,0.905070424079895,0.0,193.420654296875,203.0,42920.546875,0.0,3047.7919921875,1.0,280.9417419433594,283.7445678710937,291.39776611328125,294.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,35709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566411375999452,1.0,0.0,0.0,3.655972003936768,3.655996084213257,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.78857421875,0.0,1537.6439208984375,1895.4371337890625,0.0,3922.5888671875,0.9064356684684752,1.0,0.0,3.0,1.0,0.0
12152700,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8221579194068909,0.3970499038696289,0.3605679869651794,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9233831763267516,0.5621726512908936,0.536433756351471,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.9647951126098632,0.6370730400085449,0.4457329511642456,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7875664830207825,0.3484352231025696,0.333731085062027,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.6861607432365417,0.2276934534311294,1.0438131093978882,285.125732421875,284.95001220703125,299.3996887207031,288.4379577636719,297.9193115234375,297.3056335449219,285.1192321777344,1.0,0.6281859874725342,0.3932653665542602,0.3932653665542602,1.0,1.0,-3.2665722370147705,0.9582741260528564,2.308298110961914,0.221688836812973,0.905095398426056,0.905095398426056,0.0,194.7879180908203,203.0,43926.0234375,0.0,3071.97705078125,1.0,280.69842529296875,283.58319091796875,291.4774475097656,294.3236694335937,293.1499938964844,293.1499938964844,280.6499938964844,35748.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651374220848083,1.0,0.0,0.0,3.66100001335144,3.6610240936279297,8.943196121435903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.8837890625,0.0,1543.5526123046875,1895.4371337890625,0.0,3998.246826171875,0.9075345396995544,1.0,0.0,3.0,1.0,0.0
12152760,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8192732334136963,0.3964863717556,0.3603601455688476,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9167277216911316,0.5573002099990845,0.5321234464645386,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9624440670013428,0.6389836072921753,0.4472939968109131,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7849717140197754,0.3485139012336731,0.3340709507465362,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6839128732681274,0.2277846336364746,1.045317530632019,285.08123779296875,284.95001220703125,299.3896484375,288.4308776855469,297.9136047363281,297.302734375,285.079833984375,1.0,0.6294093728065491,0.3928635716438293,0.3928635716438293,1.0,1.0,-3.265245199203491,0.95673269033432,2.3085124492645264,0.2205933779478073,0.905487596988678,0.905487596988678,0.0,197.4345550537109,206.0,44054.51953125,0.0,3083.854248046875,1.0,280.65777587890625,283.5345153808594,291.4812927246094,294.3134460449219,293.1499938964844,293.1499938964844,280.3500061035156,35797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971196472644806,1.0,0.0,0.0,3.6642446517944336,3.664268732070923,8.95905486686388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.958984375,0.0,1547.554931640625,1895.4371337890625,0.0,4051.739990234375,0.9083181619644164,1.0,0.0,3.0,1.0,0.0
12152820,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8127861022949219,0.3945046365261078,0.3590423166751861,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9043362140655518,0.5484317541122437,0.5239271521568298,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9570459127426147,0.6418441534042358,0.4496426880359649,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7791867256164551,0.3479110300540924,0.3339586853981018,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6787524819374084,0.2273511886596679,1.0453402996063232,284.88873291015625,284.95001220703125,299.3695373535156,288.41717529296875,297.89617919921875,297.28887939453125,284.886962890625,1.0,0.6310756206512451,0.3920600116252899,0.3920600116252899,1.0,1.0,-3.2565298080444336,0.9514755010604858,2.305054187774658,0.2173812240362167,0.9030863046646118,0.9030863046646118,0.0,202.6385803222656,209.0,45080.84765625,0.0,3093.95166015625,1.0,280.3581237792969,283.30126953125,291.4796447753906,294.3984069824219,293.1499938964844,293.1499938964844,280.04998779296875,35989.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870812892913818,1.0,0.0,0.0,3.6652848720550537,3.665308952331543,8.964142352851923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9853515625,0.0,1550.1632080078125,1895.4371337890625,0.0,4189.966796875,0.9086734056472778,1.0,0.0,3.0,1.0,0.0
12152880,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8127861022949219,0.3945046365261078,0.3590423166751861,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9043362140655518,0.5484317541122437,0.5239271521568298,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9570459127426147,0.6418441534042358,0.4496426880359649,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7791867256164551,0.3479110300540924,0.3339586853981018,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6787524819374084,0.2273511886596679,1.0453402996063232,284.88873291015625,284.95001220703125,299.3695373535156,288.41717529296875,297.89617919921875,297.28887939453125,284.886962890625,1.0,0.6310756206512451,0.3920600116252899,0.3920600116252899,1.0,1.0,-3.2565298080444336,0.9514755010604858,2.305054187774658,0.2173812240362167,0.9030863046646118,0.9030863046646118,0.0,202.6385803222656,209.0,45080.84765625,0.0,3093.95166015625,1.0,280.3581237792969,283.30126953125,291.4796447753906,294.3984069824219,293.1499938964844,293.1499938964844,280.04998779296875,35989.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870812892913818,1.0,0.0,0.0,3.6652848720550537,3.665308952331543,8.964142352851923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9853515625,0.0,1550.1632080078125,1895.4371337890625,0.0,4189.966796875,0.9086734056472778,1.0,0.0,3.0,1.0,0.0
12152940,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8058851361274719,0.391906201839447,0.3570453524589538,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8932004570960999,0.5393303036689758,0.5156955718994141,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.9514114260673524,0.6439158916473389,0.4513597190380096,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7732152938842773,0.3466480374336242,0.3331242203712463,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6732643842697144,0.2263464331626892,1.0424431562423706,284.691650390625,284.95001220703125,299.3494873046875,288.4040222167969,297.875,297.2699890136719,284.6898193359375,1.0,0.6318240165710449,0.3912564516067505,0.3912564516067505,1.0,1.0,-3.2418136596679688,0.9441671967506408,2.2976462841033936,0.213417649269104,0.8980206251144409,0.8980206251144409,0.0,207.50802612304688,212.0,45988.90234375,0.0,3089.16357421875,1.0,280.05816650390625,283.06707763671875,291.4537048339844,294.434326171875,293.1499938964844,293.1499938964844,280.3500061035156,36235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996330738067628,1.0,0.0,0.0,3.657250642776489,3.6572747230529785,8.924887424655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.583984375,0.0,1543.0150146484375,1895.4371337890625,0.0,4296.90625,0.9070397019386292,1.0,0.0,3.0,1.0,0.0
12153000,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8058851361274719,0.391906201839447,0.3570453524589538,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8932004570960999,0.5393303036689758,0.5156955718994141,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.9514114260673524,0.6439158916473389,0.4513597190380096,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7732152938842773,0.3466480374336242,0.3331242203712463,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6732643842697144,0.2263464331626892,1.0424431562423706,284.691650390625,284.95001220703125,299.3494873046875,288.4040222167969,297.875,297.2699890136719,284.6898193359375,1.0,0.6318240165710449,0.3912564516067505,0.3912564516067505,1.0,1.0,-3.2418136596679688,0.9441671967506408,2.2976462841033936,0.213417649269104,0.8980206251144409,0.8980206251144409,0.0,207.50802612304688,212.0,45988.90234375,0.0,3089.16357421875,1.0,280.05816650390625,283.06707763671875,291.4537048339844,294.434326171875,293.1499938964844,293.1499938964844,280.3500061035156,36235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996330738067628,1.0,0.0,0.0,3.657250642776489,3.6572747230529785,8.924887424655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.583984375,0.0,1543.0150146484375,1895.4371337890625,0.0,4296.90625,0.9070397019386292,1.0,0.0,3.0,1.0,0.0
12153060,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.802727222442627,0.3908890187740326,0.3557153642177582,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.891322135925293,0.5435261726379395,0.516529381275177,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9504795670509338,0.6477977633476257,0.4536575376987457,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7707290649414062,0.346288800239563,0.3325241208076477,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6708359122276306,0.2259342670440673,1.0398179292678833,284.85272216796875,284.95001220703125,299.3294982910156,288.3915100097656,297.86749267578125,297.2681579589844,284.8541259765625,1.0,0.6328189373016357,0.3910564184188843,0.3910564184188843,1.0,1.0,-3.2400715351104736,0.9429762959480286,2.29709529876709,0.2122465968132019,0.89802086353302,0.89802086353302,0.0,209.5832977294922,215.0,44823.91015625,0.0,3096.914794921875,1.0,280.3421936035156,283.2733764648437,291.3484802246094,294.18377685546875,293.1499938964844,293.1499938964844,280.6499938964844,36149.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867956638336182,1.0,0.0,0.0,3.650913000106812,3.650937080383301,8.893982794688782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.88671875,0.0,1535.302734375,1895.4371337890625,0.0,4187.5087890625,0.9055940508842468,1.0,0.0,3.0,1.0,0.0
12153120,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.802727222442627,0.3908890187740326,0.3557153642177582,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.891322135925293,0.5435261726379395,0.516529381275177,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9504795670509338,0.6477977633476257,0.4536575376987457,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7707290649414062,0.346288800239563,0.3325241208076477,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6708359122276306,0.2259342670440673,1.0398179292678833,284.85272216796875,284.95001220703125,299.3294982910156,288.3915100097656,297.86749267578125,297.2681579589844,284.8541259765625,1.0,0.6328189373016357,0.3910564184188843,0.3910564184188843,1.0,1.0,-3.2400715351104736,0.9429762959480286,2.29709529876709,0.2122465968132019,0.89802086353302,0.89802086353302,0.0,209.5832977294922,215.0,44823.91015625,0.0,3096.914794921875,1.0,280.3421936035156,283.2733764648437,291.3484802246094,294.18377685546875,293.1499938964844,293.1499938964844,280.6499938964844,36149.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867956638336182,1.0,0.0,0.0,3.650913000106812,3.650937080383301,8.893982794688782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.88671875,0.0,1535.302734375,1895.4371337890625,0.0,4187.5087890625,0.9055940508842468,1.0,0.0,3.0,1.0,0.0
12153180,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8024634718894958,0.3912692368030548,0.3558289110660553,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8939875960350037,0.5490301251411438,0.5217084288597107,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9527568221092224,0.6532401442527771,0.4572197198867798,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7708014249801636,0.347068190574646,0.3330425918102264,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6708450317382812,0.2264267057180404,1.0411890745162964,285.04400634765625,284.95001220703125,299.3095397949219,288.3797302246094,297.8704833984375,297.2804260253906,285.04571533203125,1.0,0.6349893808364868,0.390856385231018,0.390856385231018,1.0,1.0,-3.252982378005981,0.9468460083007812,2.3061363697052,0.21314138174057,0.9008488059043884,0.9008488059043884,0.0,210.48941040039065,218.0,43812.66796875,0.0,3129.91796875,1.0,280.6417541503906,283.5056457519531,291.3217163085937,294.0717163085937,293.1499938964844,293.1499938964844,280.3500061035156,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718534350395204,1.0,0.0,0.0,3.6519269943237305,3.65195107460022,8.898923056221975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4736328125,0.0,1534.9788818359375,1895.4371337890625,0.0,4057.515625,0.905695915222168,1.0,0.0,3.0,1.0,0.0
12153240,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8024634718894958,0.3912692368030548,0.3558289110660553,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8939875960350037,0.5490301251411438,0.5217084288597107,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9527568221092224,0.6532401442527771,0.4572197198867798,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7708014249801636,0.347068190574646,0.3330425918102264,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6708450317382812,0.2264267057180404,1.0411890745162964,285.04400634765625,284.95001220703125,299.3095397949219,288.3797302246094,297.8704833984375,297.2804260253906,285.04571533203125,1.0,0.6349893808364868,0.390856385231018,0.390856385231018,1.0,1.0,-3.252982378005981,0.9468460083007812,2.3061363697052,0.21314138174057,0.9008488059043884,0.9008488059043884,0.0,210.48941040039065,218.0,43812.66796875,0.0,3129.91796875,1.0,280.6417541503906,283.5056457519531,291.3217163085937,294.0717163085937,293.1499938964844,293.1499938964844,280.3500061035156,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718534350395204,1.0,0.0,0.0,3.6519269943237305,3.65195107460022,8.898923056221975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4736328125,0.0,1534.9788818359375,1895.4371337890625,0.0,4057.515625,0.905695915222168,1.0,0.0,3.0,1.0,0.0
12153300,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8016555905342102,0.3910633623600006,0.3559631705284118,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8932021260261536,0.5461692214012146,0.5221042037010193,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9529836177825928,0.6554410457611084,0.4590397179126739,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7702718377113342,0.3473050892353058,0.3334673345088959,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6704021096229553,0.2266115695238113,1.0426855087280271,284.92694091796875,284.95001220703125,299.299560546875,288.37408447265625,297.8686828613281,297.2820739746094,284.9202575683594,1.0,0.6362403035163879,0.3907563686370849,0.3907563686370849,1.0,1.0,-3.258136987686157,0.948317289352417,2.30981969833374,0.2136878967285156,0.8995789885520935,0.8995789885520935,0.0,211.6639099121093,218.0,44822.55859375,0.0,3147.656982421875,1.0,280.3985595703125,283.3490295410156,291.3995361328125,294.30194091796875,293.1499938964844,293.1499938964844,280.3500061035156,36008.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787229895591736,1.0,0.0,0.0,3.652020692825317,3.652044773101807,8.899379508875427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.509765625,0.0,1535.47900390625,1895.4371337890625,0.0,4117.61328125,0.905701220035553,1.0,0.0,3.0,1.0,0.0
12153360,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7989793419837952,0.3903433680534363,0.3555894196033478,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8880649209022522,0.5414247512817383,0.5178859233856201,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.950966477394104,0.657045304775238,0.460373193025589,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7681186199188232,0.3471818566322326,0.3335880041122436,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6684972643852234,0.2265307456254959,1.0432908535003662,284.8823547363281,284.95001220703125,299.28961181640625,288.3686828613281,297.8625183105469,297.2782897949219,284.8809814453125,1.0,0.6371039152145386,0.390474259853363,0.390474259853363,1.0,1.0,-3.255101442337036,0.9465089440345764,2.3085925579071045,0.2126946300268173,0.898644745349884,0.898644745349884,0.0,214.0423126220703,221.0,44912.79296875,0.0,3154.24658203125,1.0,280.35772705078125,283.30157470703125,291.40606689453125,294.2904357910156,293.1499938964844,293.1499938964844,280.6499938964844,36070.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835034608840942,1.0,0.0,0.0,3.650107145309448,3.6501312255859375,8.890056051313877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.58349609375,0.0,1533.8116455078125,1895.4371337890625,0.0,4159.10205078125,0.9053404331207277,1.0,0.0,3.0,1.0,0.0
12153420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7965066432952881,0.3900288045406341,0.3550423681735992,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8864802122116089,0.5461496114730835,0.5190668106079102,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9505653381347656,0.6616763472557068,0.4633037447929382,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7663649916648865,0.3475606143474579,0.3338072597980499,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6669268012046814,0.2267826050519943,1.04408061504364,285.04864501953125,284.95001220703125,299.269775390625,288.3584289550781,297.8592224121094,297.28277587890625,285.0501708984375,1.0,0.6391522288322449,0.3899100720882416,0.3899100720882416,1.0,1.0,-3.2605743408203125,0.946808934211731,2.313765287399292,0.2114699780941009,0.901298999786377,0.901298999786377,0.0,216.447494506836,224.0,43866.15625,0.0,3179.63037109375,1.0,280.64215087890625,283.5096130371094,291.328369140625,294.0972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35922.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740446209907532,1.0,0.0,0.0,3.652199029922485,3.652223110198975,8.900249213183997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.37646484375,0.0,1535.0338134765625,1895.4371337890625,0.0,4076.74462890625,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
12153480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7965066432952881,0.3900288045406341,0.3550423681735992,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8864802122116089,0.5461496114730835,0.5190668106079102,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9505653381347656,0.6616763472557068,0.4633037447929382,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7663649916648865,0.3475606143474579,0.3338072597980499,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6669268012046814,0.2267826050519943,1.04408061504364,285.04864501953125,284.95001220703125,299.269775390625,288.3584289550781,297.8592224121094,297.28277587890625,285.0501708984375,1.0,0.6391522288322449,0.3899100720882416,0.3899100720882416,1.0,1.0,-3.2605743408203125,0.946808934211731,2.313765287399292,0.2114699780941009,0.901298999786377,0.901298999786377,0.0,216.447494506836,224.0,43866.15625,0.0,3179.63037109375,1.0,280.64215087890625,283.5096130371094,291.328369140625,294.0972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35922.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740446209907532,1.0,0.0,0.0,3.652199029922485,3.652223110198975,8.900249213183997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.37646484375,0.0,1535.0338134765625,1895.4371337890625,0.0,4076.74462890625,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
12153540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7927148938179016,0.3888824880123138,0.3545401096343994,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8806064128875732,0.5385760068893433,0.5154526829719543,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9483838081359864,0.6652103662490845,0.4662162661552429,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7634307146072388,0.3474639654159546,0.3341261148452759,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6643399596214294,0.2267310619354248,1.0454413890838623,284.8846435546875,284.95001220703125,299.25,288.3490905761719,297.84912109375,297.2780456542969,284.8831787109375,1.0,0.6411768794059753,0.3893458843231201,0.3893458843231201,1.0,1.0,-3.261174440383911,0.9454013109207152,2.3157732486724854,0.2102858573198318,0.8991055488586426,0.8991055488586426,0.0,220.21212768554688,227.0,44951.06640625,0.0,3201.884521484375,1.0,280.3578186035156,283.3034973144531,291.3889465332031,294.2802734375,293.1499938964844,293.1499938964844,280.6499938964844,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857038855552672,1.0,0.0,0.0,3.651118040084839,3.651142120361328,8.894981533558166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.47021484375,0.0,1534.7891845703125,1895.4371337890625,0.0,4178.103515625,0.9055511951446532,1.0,0.0,3.0,1.0,0.0
12153600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7927148938179016,0.3888824880123138,0.3545401096343994,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8806064128875732,0.5385760068893433,0.5154526829719543,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9483838081359864,0.6652103662490845,0.4662162661552429,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7634307146072388,0.3474639654159546,0.3341261148452759,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6643399596214294,0.2267310619354248,1.0454413890838623,284.8846435546875,284.95001220703125,299.25,288.3490905761719,297.84912109375,297.2780456542969,284.8831787109375,1.0,0.6411768794059753,0.3893458843231201,0.3893458843231201,1.0,1.0,-3.261174440383911,0.9454013109207152,2.3157732486724854,0.2102858573198318,0.8991055488586426,0.8991055488586426,0.0,220.21212768554688,227.0,44951.06640625,0.0,3201.884521484375,1.0,280.3578186035156,283.3034973144531,291.3889465332031,294.2802734375,293.1499938964844,293.1499938964844,280.6499938964844,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857038855552672,1.0,0.0,0.0,3.651118040084839,3.651142120361328,8.894981533558166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.47021484375,0.0,1534.7891845703125,1895.4371337890625,0.0,4178.103515625,0.9055511951446532,1.0,0.0,3.0,1.0,0.0
12153660,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7902274131774902,0.3884871006011963,0.3539040684700012,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8789349794387817,0.5431472659111023,0.516369640827179,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.947823405265808,0.6695324778556824,0.468915045261383,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7616342902183533,0.347711980342865,0.3342075049877167,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6627092957496643,0.2268754690885543,1.045708179473877,285.0478515625,284.95001220703125,299.2312927246094,288.3406677246094,297.8455505371094,297.2813720703125,285.04949951171875,1.0,0.6430196166038513,0.3889418840408325,0.3889418840408325,1.0,1.0,-3.265148639678955,0.9456215500831604,2.3195271492004395,0.2092925757169723,0.901686429977417,0.901686429977417,0.0,222.60110473632807,227.0,43891.58984375,0.0,3223.985107421875,1.0,280.64093017578125,283.5086975097656,291.3069152832031,294.0763854980469,293.1499938964844,293.1499938964844,280.6499938964844,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757071137428284,1.0,0.0,0.0,3.653446674346924,3.653470754623413,8.906330890567915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.416015625,0.0,1536.36572265625,1895.4371337890625,0.0,4091.297119140625,0.9060043692588806,1.0,0.0,3.0,1.0,0.0
12153720,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7902021408081055,0.3884883522987366,0.3539050221443176,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8790456652641296,0.543273389339447,0.5166105031967163,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9478936195373536,0.6697317361831665,0.4690533280372619,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7616264820098877,0.3477365672588348,0.3342291414737701,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6627029180526733,0.2268929779529571,1.0457791090011597,285.04949951171875,284.95001220703125,299.23052978515625,288.3403015136719,297.84552001953125,297.2816772460937,285.0509948730469,1.0,0.6431198716163635,0.3889250755310058,0.3889250755310058,1.0,1.0,-3.2657172679901123,0.9457677006721495,2.3199496269226074,0.2093152701854705,0.9017611145973206,0.9017611145973206,0.0,222.6549835205078,230.0,43893.5390625,0.0,3225.541748046875,1.0,280.6421813964844,283.5103454589844,291.3075561523437,294.0785217285156,293.1499938964844,293.1499938964844,280.3500061035156,35911.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755399227142334,1.0,0.0,0.0,3.653632879257202,3.6536569595336914,8.907239248401311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.546875,0.0,1536.548583984375,1895.4371337890625,0.0,4089.834716796875,0.9060426354408264,1.0,0.0,3.0,1.0,0.0
