time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7865540981292725,0.3873092830181122,0.353364884853363,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8734288811683655,0.5357556343078613,0.5130298137664795,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9458051919937134,0.6731829047203064,0.4719069004058838,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7588225603103638,0.3475818336009979,0.3344839513301849,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.660216748714447,0.2267887741327285,1.046867609024048,284.8848876953125,284.95001220703125,299.21160888671875,288.3318176269531,297.83563232421875,297.27655029296875,284.8833923339844,1.0,0.6450576186180115,0.3885042667388916,0.3885042667388916,1.0,1.0,-3.265836238861084,0.9445988535881042,2.321237325668335,0.2084479182958603,0.899566113948822,0.899566113948822,0.0,226.3865661621093,233.0,44974.66796875,0.0,3246.585693359375,1.0,280.3578186035156,283.3037109375,291.3694763183594,294.2615966796875,293.1499938964844,293.1499938964844,280.6499938964844,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867181777954102,1.0,0.0,0.0,3.652797222137451,3.652821063995361,8.903164712137368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.40234375,0.0,1536.610595703125,1895.4371337890625,0.0,4186.841796875,0.9059216976165771,1.0,0.0,3.0,1.0,0.0
12153840,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7865540981292725,0.3873092830181122,0.353364884853363,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8734288811683655,0.5357556343078613,0.5130298137664795,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9458051919937134,0.6731829047203064,0.4719069004058838,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7588225603103638,0.3475818336009979,0.3344839513301849,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.660216748714447,0.2267887741327285,1.046867609024048,284.8848876953125,284.95001220703125,299.21160888671875,288.3318176269531,297.83563232421875,297.27655029296875,284.8833923339844,1.0,0.6450576186180115,0.3885042667388916,0.3885042667388916,1.0,1.0,-3.265836238861084,0.9445988535881042,2.321237325668335,0.2084479182958603,0.899566113948822,0.899566113948822,0.0,226.3865661621093,233.0,44974.66796875,0.0,3246.585693359375,1.0,280.3578186035156,283.3037109375,291.3694763183594,294.2615966796875,293.1499938964844,293.1499938964844,280.6499938964844,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867181777954102,1.0,0.0,0.0,3.652797222137451,3.652821063995361,8.903164712137368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.40234375,0.0,1536.610595703125,1895.4371337890625,0.0,4186.841796875,0.9059216976165771,1.0,0.0,3.0,1.0,0.0
12153900,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7845500707626343,0.386882334947586,0.3528278470039367,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8706521391868591,0.5371236205101013,0.511224627494812,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9445897936820984,0.6751541495323181,0.4730931222438812,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7572821974754333,0.3475460410118103,0.3343911170959472,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6588172316551208,0.2267372906208038,1.0465822219848633,285.0038757324219,284.95001220703125,299.20233154296875,288.3276672363281,297.8321533203125,297.2759094238281,285.0106506347656,1.0,0.645806610584259,0.3882938623428345,0.3882938623428345,1.0,1.0,-3.2639732360839844,0.9433809518814088,2.320592164993286,0.2074257135391235,0.9010616540908812,0.9010616540908812,0.0,228.1649932861328,233.0,43985.4453125,0.0,3252.386962890625,1.0,280.60137939453125,283.4619445800781,291.2982482910156,294.04620361328125,293.1499938964844,293.1499938964844,280.6499938964844,35978.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803543090820312,1.0,0.0,0.0,3.653052091598511,3.653076171875,8.904407309273665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.96630859375,0.0,1536.402587890625,1895.4371337890625,0.0,4131.802734375,0.9059840440750122,1.0,0.0,3.0,1.0,0.0
12153960,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7841429114341736,0.3868963122367859,0.3527096807956695,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8720042109489441,0.5404690504074097,0.5141957402229309,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9453736543655396,0.67764812707901,0.4746979176998138,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7571061849594116,0.3478197753429413,0.3345486521720886,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6586492657661438,0.2269187867641449,1.047037959098816,285.0495300292969,284.95001220703125,299.1931457519531,288.3236083984375,297.8322448730469,297.2799987792969,285.05096435546875,1.0,0.6469340920448303,0.3880800604820251,0.3880800604820251,1.0,1.0,-3.270061731338501,0.9448570609092712,2.325204610824585,0.2074073404073715,0.9022189974784852,0.9022189974784852,0.0,228.79412841796875,236.0,43912.42578125,0.0,3269.431884765625,1.0,280.642333984375,283.5103759765625,291.28961181640625,294.0611877441406,293.1499938964844,293.1499938964844,280.3500061035156,35907.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976335883140564,1.0,0.0,0.0,3.655439376831055,3.655463457107544,8.916048841456359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.9716796875,0.0,1538.537109375,1895.4371337890625,0.0,4096.79248046875,0.9064440727233888,1.0,0.0,3.0,1.0,0.0
12154020,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7806718945503235,0.3857097029685974,0.3521598875522613,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8666723370552063,0.5330125093460083,0.5106785893440247,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9434069395065308,0.6810349822044373,0.47750985622406,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7544646859169006,0.3476414382457733,0.3347784876823425,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6563039422035217,0.226793959736824,1.048019289970398,284.8846130371094,284.95001220703125,299.1751708984375,288.3156433105469,297.8225402832031,297.27471923828125,284.8831481933594,1.0,0.6488238573074341,0.3876524865627289,0.3876524865627289,1.0,1.0,-3.270036697387696,0.943618655204773,2.326417922973633,0.2064749002456665,0.900017499923706,0.900017499923706,0.0,232.4861755371093,239.0,44994.06640625,0.0,3289.963134765625,1.0,280.3577880859375,283.3034362792969,291.35284423828125,294.24560546875,293.1499938964844,293.1499938964844,280.04998779296875,36041.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987431824207306,1.0,0.0,0.0,3.654670000076294,3.654694080352783,8.912296607377357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.66064453125,0.0,1538.684814453125,1895.4371337890625,0.0,4192.98193359375,0.9063392281532288,1.0,0.0,3.0,1.0,0.0
12154080,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7806718945503235,0.3857097029685974,0.3521598875522613,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8666723370552063,0.5330125093460083,0.5106785893440247,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9434069395065308,0.6810349822044373,0.47750985622406,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7544646859169006,0.3476414382457733,0.3347784876823425,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6563039422035217,0.226793959736824,1.048019289970398,284.8846130371094,284.95001220703125,299.1751708984375,288.3156433105469,297.8225402832031,297.27471923828125,284.8831481933594,1.0,0.6488238573074341,0.3876524865627289,0.3876524865627289,1.0,1.0,-3.270036697387696,0.943618655204773,2.326417922973633,0.2064749002456665,0.900017499923706,0.900017499923706,0.0,232.4861755371093,239.0,44994.06640625,0.0,3289.963134765625,1.0,280.3577880859375,283.3034362792969,291.35284423828125,294.24560546875,293.1499938964844,293.1499938964844,280.04998779296875,36041.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987431824207306,1.0,0.0,0.0,3.654670000076294,3.654694080352783,8.912296607377357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.66064453125,0.0,1538.684814453125,1895.4371337890625,0.0,4192.98193359375,0.9063392281532288,1.0,0.0,3.0,1.0,0.0
12154140,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.7752196192741394,0.3833980858325958,0.3504885733127594,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8577191233634949,0.524551510810852,0.5028097629547119,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.939011812210083,0.6830423474311829,0.4792335629463196,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.7501664161682129,0.3465610146522522,0.3341532945632934,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.6523836255073547,0.2259606420993805,1.045986294746399,284.6924133300781,284.95001220703125,299.1576232910156,288.3079528808594,297.8049621582031,297.2586669921875,284.6907043457031,1.0,0.6497316956520081,0.3872248828411102,0.3872248828411102,1.0,1.0,-3.2574474811553955,0.938123881816864,2.3193235397338867,0.203813225030899,0.89499831199646,0.89499831199646,0.0,237.19009399414065,242.0,45935.63671875,0.0,3288.112060546875,1.0,280.0582275390625,283.0732727050781,291.3571472167969,294.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36266.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6454458236694336,3.645469665527344,8.867364726938831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.59619140625,0.0,1530.10009765625,1895.4371337890625,0.0,4300.0,0.904424488544464,1.0,0.0,3.0,1.0,0.0
12154200,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.7752196192741394,0.3833980858325958,0.3504885733127594,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8577191233634949,0.524551510810852,0.5028097629547119,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.939011812210083,0.6830423474311829,0.4792335629463196,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.7501664161682129,0.3465610146522522,0.3341532945632934,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.6523836255073547,0.2259606420993805,1.045986294746399,284.6924133300781,284.95001220703125,299.1576232910156,288.3079528808594,297.8049621582031,297.2586669921875,284.6907043457031,1.0,0.6497316956520081,0.3872248828411102,0.3872248828411102,1.0,1.0,-3.2574474811553955,0.938123881816864,2.3193235397338867,0.203813225030899,0.89499831199646,0.89499831199646,0.0,237.19009399414065,242.0,45935.63671875,0.0,3288.112060546875,1.0,280.0582275390625,283.0732727050781,291.3571472167969,294.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36266.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6454458236694336,3.645469665527344,8.867364726938831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.59619140625,0.0,1530.10009765625,1895.4371337890625,0.0,4300.0,0.904424488544464,1.0,0.0,3.0,1.0,0.0
12154260,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7726358771324158,0.3824814260005951,0.3492805957794189,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8565979599952698,0.52902752161026,0.5040298700332642,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9383723139762878,0.6868370175361633,0.4814642071723938,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7482577562332153,0.346263587474823,0.3336347341537475,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6505373120307922,0.2256287783384323,1.0438097715377808,284.8553771972656,284.95001220703125,299.14044189453125,288.3005065917969,297.7994079589844,297.2585754394531,284.8568420410156,1.0,0.6508681774139404,0.3868753910064697,0.3868753910064697,1.0,1.0,-3.2568745613098145,0.9369558691978456,2.319918632507324,0.2023575454950332,0.8950470089912415,0.8950470089912415,0.0,239.31228637695312,245.0,44789.1015625,0.0,3298.66796875,1.0,280.3421325683594,283.2809143066406,291.2607116699219,294.0905456542969,293.1499938964844,293.1499938964844,280.6499938964844,36164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883089661598206,1.0,0.0,0.0,3.638508558273315,3.6385324001312256,8.833647484607354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.25537109375,0.0,1521.649658203125,1895.4371337890625,0.0,4200.51953125,0.9028332829475404,1.0,0.0,3.0,1.0,0.0
12154320,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7726358771324158,0.3824814260005951,0.3492805957794189,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8565979599952698,0.52902752161026,0.5040298700332642,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9383723139762878,0.6868370175361633,0.4814642071723938,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7482577562332153,0.346263587474823,0.3336347341537475,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6505373120307922,0.2256287783384323,1.0438097715377808,284.8553771972656,284.95001220703125,299.14044189453125,288.3005065917969,297.7994079589844,297.2585754394531,284.8568420410156,1.0,0.6508681774139404,0.3868753910064697,0.3868753910064697,1.0,1.0,-3.2568745613098145,0.9369558691978456,2.319918632507324,0.2023575454950332,0.8950470089912415,0.8950470089912415,0.0,239.31228637695312,245.0,44789.1015625,0.0,3298.66796875,1.0,280.3421325683594,283.2809143066406,291.2607116699219,294.0905456542969,293.1499938964844,293.1499938964844,280.6499938964844,36164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883089661598206,1.0,0.0,0.0,3.638508558273315,3.6385324001312256,8.833647484607354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.25537109375,0.0,1521.649658203125,1895.4371337890625,0.0,4200.51953125,0.9028332829475404,1.0,0.0,3.0,1.0,0.0
12154380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7723912000656128,0.3828944265842438,0.3494382202625274,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8591835498809814,0.5347067713737488,0.5093905925750732,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9404813051223756,0.6921890377998352,0.4849669635295868,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7483092546463013,0.3470451533794403,0.3341708779335022,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6505621671676636,0.2261511832475662,1.0453814268112185,285.0474548339844,284.95001220703125,299.1236267089844,288.2933044433594,297.8039855957031,297.27197265625,285.0492248535156,1.0,0.6531084179878235,0.3865258991718292,0.3865258991718292,1.0,1.0,-3.2702481746673584,0.940515398979187,2.329732894897461,0.2027625143527984,0.8979257941246033,0.8979257941246033,0.0,240.34915161132807,248.0,43787.04296875,0.0,3334.37353515625,1.0,280.64166259765625,283.513671875,291.2372436523437,293.98345947265625,293.1499938964844,293.1499938964844,280.95001220703125,35959.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737778902053832,1.0,0.0,0.0,3.639357328414917,3.639381170272827,8.837769200908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.859375,0.0,1521.0574951171875,1895.4371337890625,0.0,4074.406982421875,0.9028885364532472,1.0,0.0,3.0,1.0,0.0
12154440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7723912000656128,0.3828944265842438,0.3494382202625274,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8591835498809814,0.5347067713737488,0.5093905925750732,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9404813051223756,0.6921890377998352,0.4849669635295868,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7483092546463013,0.3470451533794403,0.3341708779335022,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6505621671676636,0.2261511832475662,1.0453814268112185,285.0474548339844,284.95001220703125,299.1236267089844,288.2933044433594,297.8039855957031,297.27197265625,285.0492248535156,1.0,0.6531084179878235,0.3865258991718292,0.3865258991718292,1.0,1.0,-3.2702481746673584,0.940515398979187,2.329732894897461,0.2027625143527984,0.8979257941246033,0.8979257941246033,0.0,240.34915161132807,248.0,43787.04296875,0.0,3334.37353515625,1.0,280.64166259765625,283.513671875,291.2372436523437,293.98345947265625,293.1499938964844,293.1499938964844,280.95001220703125,35959.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737778902053832,1.0,0.0,0.0,3.639357328414917,3.639381170272827,8.837769200908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.859375,0.0,1521.0574951171875,1895.4371337890625,0.0,4074.406982421875,0.9028885364532472,1.0,0.0,3.0,1.0,0.0
12154500,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7723066806793213,0.3833242058753967,0.3497399091720581,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8600606322288513,0.5375849008560181,0.5115789771080017,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.9414871335029602,0.6951217651367188,0.4869056046009063,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7483919262886047,0.3476678729057312,0.3346838057041168,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.6506789326667786,0.2266149222850799,1.047188639640808,285.1912841796875,284.95001220703125,299.1153259277344,288.289794921875,297.8075866699219,297.2803955078125,285.1993713378906,1.0,0.6545153856277466,0.3863511383533478,0.3863511383533478,1.0,1.0,-3.27836012840271,0.9427737593650818,2.3355863094329834,0.2031410783529281,0.9009316563606262,0.9009316563606262,0.0,241.0995483398437,248.0,42930.04296875,0.0,3356.830078125,1.0,280.8984680175781,283.69488525390625,291.2126159667969,293.8522033691406,293.1499938964844,293.1499938964844,280.95001220703125,35824.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96499902009964,1.0,0.0,0.0,3.6430370807647705,3.6430609226226807,8.855651003614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.6796875,0.0,1524.1256103515625,1895.4371337890625,0.0,3997.020263671875,0.9036532044410706,1.0,0.0,3.0,1.0,0.0
12154560,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.7726390361785889,0.383901834487915,0.3502386212348938,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8619686961174011,0.5409757494926453,0.5151017308235168,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.9429975748062134,0.6982224583625793,0.4890374839305877,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.7488470077514648,0.3484420478343963,0.3353723883628845,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.6511583924293518,0.2272131592035293,1.0496670007705688,285.2464904785156,284.95001220703125,299.10711669921875,288.2863464355469,297.8120422363281,297.29010009765625,285.24835205078125,1.0,0.6561917066574097,0.3860818147659302,0.3860818147659302,1.0,1.0,-3.289565086364746,0.9458244442939758,2.343740463256836,0.203610673546791,0.9035056233406068,0.9035056233406068,0.0,241.62928771972656,251.0,42950.640625,0.0,3385.159423828125,1.0,280.9416809082031,283.7509155273437,291.2384033203125,293.9252624511719,293.1499938964844,293.1499938964844,280.6499938964844,35711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961387574672699,1.0,0.0,0.0,3.649409055709839,3.649433135986328,8.886656246431812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.9453125,0.0,1530.352294921875,1895.4371337890625,0.0,3964.94482421875,0.9049689173698424,1.0,0.0,3.0,1.0,0.0
12154620,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7699081301689148,0.3833327889442444,0.3503764569759369,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8570823669433594,0.5338191986083984,0.5118324160575867,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9415208101272584,0.7021660208702087,0.4923653602600097,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7469120025634766,0.3488943874835968,0.3363062739372253,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6496067047119141,0.2276559174060821,1.0535815954208374,285.0826721191406,284.95001220703125,299.09088134765625,288.2796325683594,297.8060302734375,297.28924560546875,285.081298828125,1.0,0.6589748859405518,0.3855431079864502,0.3855431079864502,1.0,1.0,-3.2956631183624268,0.946330726146698,2.349332332611084,0.2030526995658874,0.903944194316864,0.903944194316864,0.0,245.6816864013672,254.0,44075.734375,0.0,3421.7939453125,1.0,280.6578369140625,283.54107666015625,291.32928466796875,294.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,35797.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975782871246338,1.0,0.0,0.0,3.657674789428711,3.6576988697052,8.926957661969936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3759765625,0.0,1540.2081298828125,1895.4371337890625,0.0,4091.959228515625,0.9068478345870972,1.0,0.0,3.0,1.0,0.0
12154680,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7699081301689148,0.3833327889442444,0.3503764569759369,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8570823669433594,0.5338191986083984,0.5118324160575867,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9415208101272584,0.7021660208702087,0.4923653602600097,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7469120025634766,0.3488943874835968,0.3363062739372253,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6496067047119141,0.2276559174060821,1.0535815954208374,285.0826721191406,284.95001220703125,299.09088134765625,288.2796325683594,297.8060302734375,297.28924560546875,285.081298828125,1.0,0.6589748859405518,0.3855431079864502,0.3855431079864502,1.0,1.0,-3.2956631183624268,0.946330726146698,2.349332332611084,0.2030526995658874,0.903944194316864,0.903944194316864,0.0,245.6816864013672,254.0,44075.734375,0.0,3421.7939453125,1.0,280.6578369140625,283.54107666015625,291.32928466796875,294.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,35797.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975782871246338,1.0,0.0,0.0,3.657674789428711,3.6576988697052,8.926957661969936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3759765625,0.0,1540.2081298828125,1895.4371337890625,0.0,4091.959228515625,0.9068478345870972,1.0,0.0,3.0,1.0,0.0
12154740,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7649287581443787,0.3813636898994446,0.3490669429302215,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8486047983169556,0.5255687832832336,0.504211962223053,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9372926950454712,0.7044024467468262,0.4942948520183563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7430721521377563,0.3481771945953369,0.3360854089260101,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6462215185165405,0.2271656692028045,1.0533554553985596,284.89141845703125,284.95001220703125,299.07489013671875,288.27313232421875,297.78955078125,297.274169921875,284.88970947265625,1.0,0.6605326533317566,0.3850044310092926,0.3850044310092926,1.0,1.0,-3.286715745925904,0.9417632222175598,2.3449525833129883,0.2004803121089935,0.9015883803367616,0.9015883803367616,0.0,250.85665893554688,242.0,45113.67578125,0.0,3430.44189453125,1.0,280.3581848144531,283.3087158203125,291.33526611328125,294.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,35988.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991592824459076,1.0,0.0,0.0,3.658756256103516,3.658780336380005,8.93223671027954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6484375,0.0,1542.845703125,1895.4371337890625,0.0,4228.6494140625,0.9072117209434508,1.0,0.0,3.0,1.0,0.0
12154800,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7649287581443787,0.3813636898994446,0.3490669429302215,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8486047983169556,0.5255687832832336,0.504211962223053,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9372926950454712,0.7044024467468262,0.4942948520183563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7430721521377563,0.3481771945953369,0.3360854089260101,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6462215185165405,0.2271656692028045,1.0533554553985596,284.89141845703125,284.95001220703125,299.07489013671875,288.27313232421875,297.78955078125,297.274169921875,284.88970947265625,1.0,0.6605326533317566,0.3850044310092926,0.3850044310092926,1.0,1.0,-3.286715745925904,0.9417632222175598,2.3449525833129883,0.2004803121089935,0.9015883803367616,0.9015883803367616,0.0,250.85665893554688,242.0,45113.67578125,0.0,3430.44189453125,1.0,280.3581848144531,283.3087158203125,291.33526611328125,294.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,35988.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991592824459076,1.0,0.0,0.0,3.658756256103516,3.658780336380005,8.93223671027954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6484375,0.0,1542.845703125,1895.4371337890625,0.0,4228.6494140625,0.9072117209434508,1.0,0.0,3.0,1.0,0.0
12154860,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7642006874084473,0.3788096606731415,0.3468436002731323,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8453254699707031,0.5172730088233948,0.4963920712471008,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9393635988235474,0.7058870196342468,0.4953926801681518,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7430639863014221,0.346826434135437,0.3348909318447113,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.6460830569267273,0.2261166125535965,1.04896080493927,284.6938781738281,284.95001220703125,299.0591125488281,288.2668762207031,297.76983642578125,297.25457763671875,284.6919860839844,1.0,0.656968891620636,0.3845429420471191,0.3845429420471191,1.0,1.0,-3.26924729347229,0.9345336556434632,2.3347134590148926,0.1971407085657119,0.8965522646903992,0.8965522646903992,0.0,248.8365631103516,230.0,46008.84375,0.0,3379.479736328125,1.0,280.0581970214844,283.0738830566406,291.32537841796875,294.2995910644531,293.1499938964844,293.1499938964844,280.3500061035156,36234.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507527828216553,3.650776863098145,8.893201766113634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.36572265625,0.0,1535.7630615234375,1895.4371337890625,0.0,4300.0,0.9055858850479126,1.0,0.0,3.0,1.0,0.0
12154920,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7642006874084473,0.3788096606731415,0.3468436002731323,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8453254699707031,0.5172730088233948,0.4963920712471008,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9393635988235474,0.7058870196342468,0.4953926801681518,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7430639863014221,0.346826434135437,0.3348909318447113,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.6460830569267273,0.2261166125535965,1.04896080493927,284.6938781738281,284.95001220703125,299.0591125488281,288.2668762207031,297.76983642578125,297.25457763671875,284.6919860839844,1.0,0.656968891620636,0.3845429420471191,0.3845429420471191,1.0,1.0,-3.26924729347229,0.9345336556434632,2.3347134590148926,0.1971407085657119,0.8965522646903992,0.8965522646903992,0.0,248.8365631103516,230.0,46008.84375,0.0,3379.479736328125,1.0,280.0581970214844,283.0738830566406,291.32537841796875,294.2995910644531,293.1499938964844,293.1499938964844,280.3500061035156,36234.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507527828216553,3.650776863098145,8.893201766113634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.36572265625,0.0,1535.7630615234375,1895.4371337890625,0.0,4300.0,0.9055858850479126,1.0,0.0,3.0,1.0,0.0
12154980,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7691003084182739,0.3778586983680725,0.3451754748821258,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.852395236492157,0.5219598412513733,0.4973675012588501,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9491235613822936,0.7094317078590393,0.4971034824848175,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7479729056358337,0.3464441299438476,0.3338383734226227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6502599120140076,0.2257178723812103,1.0443536043167114,284.85223388671875,284.95001220703125,299.0434875488281,288.2608337402344,297.7638854980469,297.2536315917969,284.853515625,1.0,0.6517136693000793,0.3840814530849457,0.3840814530849457,1.0,1.0,-3.263635873794556,0.9313490390777588,2.332286834716797,0.1947267651557922,0.8965285420417786,0.8965285420417786,0.0,240.1870880126953,218.0,44809.75390625,0.0,3318.683837890625,1.0,280.3421325683594,283.2777404785156,291.2226867675781,294.0557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36150.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903640747070312,1.0,0.0,0.0,3.644396305084229,3.6444203853607178,8.862260187925131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3251953125,0.0,1528.0648193359375,1895.4371337890625,0.0,4218.140625,0.9041370749473572,1.0,0.0,3.0,1.0,0.0
12155040,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7691003084182739,0.3778586983680725,0.3451754748821258,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.852395236492157,0.5219598412513733,0.4973675012588501,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9491235613822936,0.7094317078590393,0.4971034824848175,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7479729056358337,0.3464441299438476,0.3338383734226227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6502599120140076,0.2257178723812103,1.0443536043167114,284.85223388671875,284.95001220703125,299.0434875488281,288.2608337402344,297.7638854980469,297.2536315917969,284.853515625,1.0,0.6517136693000793,0.3840814530849457,0.3840814530849457,1.0,1.0,-3.263635873794556,0.9313490390777588,2.332286834716797,0.1947267651557922,0.8965285420417786,0.8965285420417786,0.0,240.1870880126953,218.0,44809.75390625,0.0,3318.683837890625,1.0,280.3421325683594,283.2777404785156,291.2226867675781,294.0557861328125,293.1499938964844,293.1499938964844,280.6499938964844,36150.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903640747070312,1.0,0.0,0.0,3.644396305084229,3.6444203853607178,8.862260187925131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3251953125,0.0,1528.0648193359375,1895.4371337890625,0.0,4218.140625,0.9041370749473572,1.0,0.0,3.0,1.0,0.0
12155100,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7732729911804199,0.3779704570770263,0.3448793888092041,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8582504987716675,0.5247785449028015,0.4993947148323059,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9559423327445984,0.7119030356407166,0.4984673857688904,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7519555687904358,0.3467256128787994,0.3337233960628509,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6537661552429199,0.2258930951356887,1.0434913635253906,284.99072265625,284.95001220703125,299.0357360839844,288.2579040527344,297.7654113769531,297.2592163085937,284.99810791015625,1.0,0.6490644216537476,0.3838506937026977,0.3838506937026977,1.0,1.0,-3.2661776542663574,0.9315558671951294,2.3346216678619385,0.1942528933286667,0.8981463313102722,0.8981463313102722,0.0,234.60623168945312,218.0,43831.828125,0.0,3293.274658203125,1.0,280.5986328125,283.4552001953125,291.18048095703125,293.8907165527344,293.1499938964844,293.1499938964844,280.6499938964844,36046.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805456399917604,1.0,0.0,0.0,3.6437196731567374,3.643743753433228,8.858969522407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.98583984375,0.0,1526.5379638671875,1895.4371337890625,0.0,4133.46484375,0.9039524793624878,1.0,0.0,3.0,1.0,0.0
12155160,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7785201668739319,0.3783342242240906,0.3448983430862427,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8656795024871826,0.5279396176338196,0.5024867057800293,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9637277722358704,0.7146540284156799,0.5001325011253357,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7569345235824585,0.3472522497177124,0.3338798284530639,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6582126021385193,0.2262805998325348,1.0436395406723022,285.040771484375,284.95001220703125,299.02801513671875,288.2550048828125,297.76904296875,297.2673034667969,285.0423583984375,1.0,0.6465412974357605,0.3837626874446869,0.3837626874446869,1.0,1.0,-3.2722830772399902,0.9333455562591552,2.338937520980835,0.1945659220218658,0.8992936015129089,0.8992936015129089,0.0,228.42599487304688,206.0,43761.49609375,0.0,3272.406494140625,1.0,280.6418151855469,283.5076599121094,291.19708251953125,293.94244384765625,293.1499938964844,293.1499938964844,280.95001220703125,35957.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754095077514648,1.0,0.0,0.0,3.645329236984253,3.645353317260742,8.866798566486978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1279296875,0.0,1527.6622314453125,1895.4371337890625,0.0,4088.6943359375,0.9042213559150696,1.0,0.0,3.0,1.0,0.0
12155220,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.7904875874519348,0.3794581294059753,0.3452816307544708,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8816942572593689,0.5345178842544556,0.5079621076583862,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9794967174530028,0.7206065654754639,0.5037418007850647,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7684686183929443,0.3487409353256225,0.3346160352230072,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.6686568260192871,0.2274544537067413,1.0457977056503296,285.2359313964844,284.95001220703125,299.0126037597656,288.2493896484375,297.7783203125,297.2862548828125,285.2376403808594,1.0,0.6416877508163452,0.3835867345333099,0.3835867345333099,1.0,1.0,-3.287142276763916,0.937863826751709,2.349278450012207,0.1955708116292953,0.904705286026001,0.904705286026001,0.0,215.8389129638672,194.0,42871.15625,0.0,3235.0166015625,1.0,280.9417419433594,283.7415466308594,291.1984558105469,293.8807067871094,293.1499938964844,293.1499938964844,280.6499938964844,35720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624152779579164,1.0,0.0,0.0,3.655071258544922,3.655095338821411,8.914253726288734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.16845703125,0.0,1536.7213134765625,1895.4371337890625,0.0,3974.08642578125,0.9062411189079284,1.0,0.0,3.0,1.0,0.0
12155280,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.7904875874519348,0.3794581294059753,0.3452816307544708,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8816942572593689,0.5345178842544556,0.5079621076583862,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9794967174530028,0.7206065654754639,0.5037418007850647,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7684686183929443,0.3487409353256225,0.3346160352230072,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.6686568260192871,0.2274544537067413,1.0457977056503296,285.2359313964844,284.95001220703125,299.0126037597656,288.2493896484375,297.7783203125,297.2862548828125,285.2376403808594,1.0,0.6416877508163452,0.3835867345333099,0.3835867345333099,1.0,1.0,-3.287142276763916,0.937863826751709,2.349278450012207,0.1955708116292953,0.904705286026001,0.904705286026001,0.0,215.8389129638672,194.0,42871.15625,0.0,3235.0166015625,1.0,280.9417419433594,283.7415466308594,291.1984558105469,293.8807067871094,293.1499938964844,293.1499938964844,280.6499938964844,35720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624152779579164,1.0,0.0,0.0,3.655071258544922,3.655095338821411,8.914253726288734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.16845703125,0.0,1536.7213134765625,1895.4371337890625,0.0,3974.08642578125,0.9062411189079284,1.0,0.0,3.0,1.0,0.0
12155340,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8004838228225708,0.3790655434131622,0.3450299203395843,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8910022974014282,0.5279117226600647,0.5045944452285767,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9913684129714966,0.7243812084197998,0.5065651535987854,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7786138653755188,0.3493286669254303,0.3351064920425415,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6779574155807495,0.2280644625425338,1.047734022140503,285.0701599121094,284.95001220703125,298.9972839355469,288.24395751953125,297.7735290527344,297.2860412597656,285.06866455078125,1.0,0.6362661719322205,0.3834107518196106,0.3834107518196106,1.0,1.0,-3.2891342639923096,0.9380165934562684,2.3511176109313965,0.195526123046875,0.9049647450447084,0.9049647450447084,0.0,205.4725952148437,182.0,43973.4609375,0.0,3181.225830078125,1.0,280.6577453613281,283.5303955078125,291.29119873046875,294.1138000488281,293.1499938964844,293.1499938964844,280.3500061035156,35811.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976313054561615,1.0,0.0,0.0,3.662829399108887,3.662853479385376,8.952135885920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.89599609375,0.0,1546.0743408203125,1895.4371337890625,0.0,4096.5927734375,0.908010482788086,1.0,0.0,3.0,1.0,0.0
12155400,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8004838228225708,0.3790655434131622,0.3450299203395843,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8910022974014282,0.5279117226600647,0.5045944452285767,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9913684129714966,0.7243812084197998,0.5065651535987854,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7786138653755188,0.3493286669254303,0.3351064920425415,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6779574155807495,0.2280644625425338,1.047734022140503,285.0701599121094,284.95001220703125,298.9972839355469,288.24395751953125,297.7735290527344,297.2860412597656,285.06866455078125,1.0,0.6362661719322205,0.3834107518196106,0.3834107518196106,1.0,1.0,-3.2891342639923096,0.9380165934562684,2.3511176109313965,0.195526123046875,0.9049647450447084,0.9049647450447084,0.0,205.4725952148437,182.0,43973.4609375,0.0,3181.225830078125,1.0,280.6577453613281,283.5303955078125,291.29119873046875,294.1138000488281,293.1499938964844,293.1499938964844,280.3500061035156,35811.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976313054561615,1.0,0.0,0.0,3.662829399108887,3.662853479385376,8.952135885920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.89599609375,0.0,1546.0743408203125,1895.4371337890625,0.0,4096.5927734375,0.908010482788086,1.0,0.0,3.0,1.0,0.0
12155460,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8082040548324585,0.3772965967655182,0.3433667123317718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.896404504776001,0.5201183557510376,0.4968827664852142,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.7263033986091614,0.5067934989929199,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.786928653717041,0.3487608134746551,0.334466814994812,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6854949593544006,0.2277767956256866,1.0457369089126587,284.87603759765625,284.95001220703125,298.98199462890625,288.2387084960937,297.75701904296875,297.270751953125,284.8740234375,1.0,0.6293783187866211,0.3828333020210266,0.3828333020210266,1.0,1.0,-3.274977684020996,0.9316260814666748,2.3433516025543213,0.1923721134662628,0.9023851752281188,0.9023851752281188,0.0,196.2476348876953,170.0,44963.25,0.0,3098.536376953125,1.0,280.3581237792969,283.29559326171875,291.2989807128906,294.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,36006.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991767406463623,1.0,0.0,0.0,3.6632497310638414,3.663274049758911,8.95419134394615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.74169921875,0.0,1548.009521484375,1895.4371337890625,0.0,4230.1416015625,0.908229112625122,1.0,0.0,3.0,1.0,0.0
12155520,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8082040548324585,0.3772965967655182,0.3433667123317718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.896404504776001,0.5201183557510376,0.4968827664852142,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.7263033986091614,0.5067934989929199,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.786928653717041,0.3487608134746551,0.334466814994812,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6854949593544006,0.2277767956256866,1.0457369089126587,284.87603759765625,284.95001220703125,298.98199462890625,288.2387084960937,297.75701904296875,297.270751953125,284.8740234375,1.0,0.6293783187866211,0.3828333020210266,0.3828333020210266,1.0,1.0,-3.274977684020996,0.9316260814666748,2.3433516025543213,0.1923721134662628,0.9023851752281188,0.9023851752281188,0.0,196.2476348876953,170.0,44963.25,0.0,3098.536376953125,1.0,280.3581237792969,283.29559326171875,291.2989807128906,294.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,36006.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991767406463623,1.0,0.0,0.0,3.6632497310638414,3.663274049758911,8.95419134394615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.74169921875,0.0,1548.009521484375,1895.4371337890625,0.0,4230.1416015625,0.908229112625122,1.0,0.0,3.0,1.0,0.0
12155580,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8140642046928406,0.3748556077480316,0.3410584330558777,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.9002754092216492,0.5116025805473328,0.4888419210910797,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9990000128746032,0.7294062376022339,0.4931681454181671,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7936732769012451,0.3474775850772857,0.333139419555664,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.6914703249931335,0.2268819808959961,1.0410431623458862,284.6667785644531,284.95001220703125,298.9666748046875,288.2336730957031,297.74249267578125,297.25909423828125,284.6628112792969,1.0,0.6206150054931641,0.3822558224201202,0.3822558224201202,1.0,1.0,-3.2426888942718506,0.9192938804626464,2.323395013809204,0.1838072538375854,0.8969170451164246,0.8969170451164246,0.0,187.5956420898437,158.0,45685.66796875,0.0,2977.557373046875,1.0,280.05816650390625,283.05078125,291.2882385253906,294.2469482421875,293.1499938964844,293.1499938964844,280.3500061035156,36264.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909983648663911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.81103515625,0.0,1539.8260498046875,1895.4371337890625,0.0,4300.0,0.9063747525215148,1.0,0.0,3.0,1.0,0.0
