time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8140642046928406,0.3748556077480316,0.3410584330558777,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.9002754092216492,0.5116025805473328,0.4888419210910797,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9990000128746032,0.7294062376022339,0.4931681454181671,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7936732769012451,0.3474775850772857,0.333139419555664,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.6914703249931335,0.2268819808959961,1.0410431623458862,284.6667785644531,284.95001220703125,298.9666748046875,288.2336730957031,297.74249267578125,297.25909423828125,284.6628112792969,1.0,0.6206150054931641,0.3822558224201202,0.3822558224201202,1.0,1.0,-3.2426888942718506,0.9192938804626464,2.323395013809204,0.1838072538375854,0.8969170451164246,0.8969170451164246,0.0,187.5956420898437,158.0,45685.66796875,0.0,2977.557373046875,1.0,280.05816650390625,283.05078125,291.2882385253906,294.2469482421875,293.1499938964844,293.1499938964844,280.3500061035156,36264.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909983648663911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.81103515625,0.0,1539.8260498046875,1895.4371337890625,0.0,4300.0,0.9063747525215148,1.0,0.0,3.0,1.0,0.0
12155700,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8170830607414246,0.3741352558135986,0.3399799168109894,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9036490321159364,0.5128772854804993,0.4869307577610016,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9990000128746032,0.7325577735900879,0.4859292805194855,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7971377968788147,0.3470864295959472,0.3324414789676666,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6945093870162964,0.2265980392694473,1.038474440574646,284.7767333984375,284.95001220703125,298.958984375,288.231201171875,297.74298095703125,297.263916015625,284.78271484375,1.0,0.6155466437339783,0.3819670975208282,0.3819670975208282,1.0,1.0,-3.2226922512054443,0.9115564227104188,2.31113600730896,0.1837902218103408,0.8968059420585632,0.8968059420585632,0.0,183.4520874023437,158.0,44553.41015625,0.0,2915.995849609375,1.0,280.3013916015625,283.2030334472656,291.20074462890625,293.9986572265625,293.1499938964844,293.1499938964844,280.3500061035156,36237.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944745302200316,1.0,0.0,0.0,3.649343013763428,3.649367094039917,8.886335081115249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.21142578125,0.0,1534.2115478515625,1895.4371337890625,0.0,4253.2158203125,0.905325174331665,1.0,0.0,3.0,1.0,0.0
12155760,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8225203156471252,0.3739397823810577,0.3394309282302856,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9127985239028932,0.5157321095466614,0.4893563687801361,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9990000128746032,0.7371838688850403,0.4749999344348907,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8030775189399719,0.3470699787139892,0.3320781588554382,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.6997885704040527,0.2266111373901367,1.0369914770126345,284.81158447265625,284.95001220703125,298.9512939453125,288.2287902832031,297.7508850097656,297.2782592773437,284.81207275390625,1.0,0.6106887459754944,0.3820839524269104,0.3820839524269104,1.0,1.0,-3.2095818519592285,0.9074010848999025,2.302180767059326,0.1824076771736145,0.8962710499763489,0.8962710499763489,0.0,177.742431640625,146.0,44294.25,0.0,2857.364990234375,1.0,280.3421325683594,283.2435302734375,291.1835632324219,293.989990234375,293.1499938964844,293.1499938964844,280.6499938964844,36198.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887533187866212,1.0,0.0,0.0,3.646119594573975,3.646143674850464,8.870642886904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.25,0.0,1530.3385009765625,1895.4371337890625,0.0,4204.333984375,0.9045526385307312,1.0,0.0,3.0,1.0,0.0
12155820,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8356561064720154,0.3743774890899658,0.3391837477684021,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9344297051429749,0.5208489894866943,0.4937509894371032,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7495363354682922,0.451089471578598,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8168692588806152,0.3477485477924347,0.3320719599723816,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7125272154808044,0.2272907048463821,1.0370287895202637,284.98345947265625,284.95001220703125,298.93585205078125,288.2240905761719,297.7807312011719,297.32623291015625,284.9842834472656,1.0,0.600949227809906,0.3823176622390747,0.3823176622390747,1.0,1.0,-3.185852289199829,0.900059700012207,2.285792589187622,0.1801502853631973,0.8981614708900452,0.8981614708900452,0.0,165.88137817382812,149.0,43002.55859375,0.0,2744.077392578125,1.0,280.6417236328125,283.4593505859375,291.15594482421875,293.8603515625,293.1499938964844,293.1499938964844,280.95001220703125,36028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717170000076294,1.0,0.0,0.0,3.644493579864502,3.644517421722412,8.862732556735864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.3681640625,0.0,1527.2615966796875,1895.4371337890625,0.0,4056.31689453125,0.9040801525115968,1.0,0.0,3.0,1.0,0.0
12155880,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8356561064720154,0.3743774890899658,0.3391837477684021,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9344297051429749,0.5208489894866943,0.4937509894371032,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7495363354682922,0.451089471578598,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8168692588806152,0.3477485477924347,0.3320719599723816,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7125272154808044,0.2272907048463821,1.0370287895202637,284.98345947265625,284.95001220703125,298.93585205078125,288.2240905761719,297.7807312011719,297.32623291015625,284.9842834472656,1.0,0.600949227809906,0.3823176622390747,0.3823176622390747,1.0,1.0,-3.185852289199829,0.900059700012207,2.285792589187622,0.1801502853631973,0.8981614708900452,0.8981614708900452,0.0,165.88137817382812,149.0,43002.55859375,0.0,2744.077392578125,1.0,280.6417236328125,283.4593505859375,291.15594482421875,293.8603515625,293.1499938964844,293.1499938964844,280.95001220703125,36028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717170000076294,1.0,0.0,0.0,3.644493579864502,3.644517421722412,8.862732556735864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.3681640625,0.0,1527.2615966796875,1895.4371337890625,0.0,4056.31689453125,0.9040801525115968,1.0,0.0,3.0,1.0,0.0
12155940,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8456960320472717,0.3754575848579407,0.3397666811943054,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.9509844779968262,0.526806116104126,0.4988406896591186,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.7635423541069031,0.4350815117359161,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.8268089294433594,0.3490864336490631,0.3329179286956787,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7217769026756287,0.2286527752876281,1.0411264896392822,285.168212890625,284.95001220703125,298.9202880859375,288.2195739746094,297.81805419921875,297.3841857910156,285.16973876953125,1.0,0.5964192152023315,0.3825513422489166,0.3825513422489166,1.0,1.0,-3.1793432235717773,0.898540198802948,2.280802965164185,0.1796247810125351,0.9025915265083312,0.9025915265083312,0.0,158.6312255859375,167.0,41933.59375,0.0,2691.614990234375,1.0,280.94171142578125,283.68365478515625,291.1565856933594,293.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,35807.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562397599220276,1.0,0.0,0.0,3.651012897491455,3.651036739349365,8.894468805920042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.6806640625,0.0,1532.851318359375,1895.4371337890625,0.0,3918.996826171875,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
12156000,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8456960320472717,0.3754575848579407,0.3397666811943054,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.9509844779968262,0.526806116104126,0.4988406896591186,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.7635423541069031,0.4350815117359161,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.8268089294433594,0.3490864336490631,0.3329179286956787,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7217769026756287,0.2286527752876281,1.0411264896392822,285.168212890625,284.95001220703125,298.9202880859375,288.2195739746094,297.81805419921875,297.3841857910156,285.16973876953125,1.0,0.5964192152023315,0.3825513422489166,0.3825513422489166,1.0,1.0,-3.1793432235717773,0.898540198802948,2.280802965164185,0.1796247810125351,0.9025915265083312,0.9025915265083312,0.0,158.6312255859375,167.0,41933.59375,0.0,2691.614990234375,1.0,280.94171142578125,283.68365478515625,291.1565856933594,293.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,35807.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562397599220276,1.0,0.0,0.0,3.651012897491455,3.651036739349365,8.894468805920042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.6806640625,0.0,1532.851318359375,1895.4371337890625,0.0,3918.996826171875,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
12156060,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8429200053215027,0.3751434087753296,0.3400105237960815,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9450951218605042,0.5205736756324768,0.4960286021232605,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.77322918176651,0.439920037984848,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8246535658836365,0.3496012389659881,0.3338046967983246,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7204397916793823,0.2295264899730682,1.04650616645813,285.0135498046875,284.95001220703125,298.9045715332031,288.2152099609375,297.8300170898437,297.40679931640625,285.0128479003906,1.0,0.5997057557106018,0.3826272487640381,0.3826272487640381,1.0,1.0,-3.189593553543091,0.9022481441497804,2.2873454093933105,0.1807609647512436,0.9021590948104858,0.9021590948104858,0.0,161.11898803710938,185.0,43180.04296875,0.0,2725.761962890625,1.0,280.6578063964844,283.4833068847656,291.2566223144531,294.025146484375,293.1499938964844,293.1499938964844,280.3500061035156,35897.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688484072685242,1.0,0.0,0.0,3.655507326126098,3.655531406402588,8.916380807022506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.587890625,0.0,1538.5345458984375,1895.4371337890625,0.0,4031.057373046875,0.9064327478408812,1.0,0.0,3.0,1.0,0.0
12156120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8429200053215027,0.3751434087753296,0.3400105237960815,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9450951218605042,0.5205736756324768,0.4960286021232605,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.77322918176651,0.439920037984848,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8246535658836365,0.3496012389659881,0.3338046967983246,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7204397916793823,0.2295264899730682,1.04650616645813,285.0135498046875,284.95001220703125,298.9045715332031,288.2152099609375,297.8300170898437,297.40679931640625,285.0128479003906,1.0,0.5997057557106018,0.3826272487640381,0.3826272487640381,1.0,1.0,-3.189593553543091,0.9022481441497804,2.2873454093933105,0.1807609647512436,0.9021590948104858,0.9021590948104858,0.0,161.11898803710938,185.0,43180.04296875,0.0,2725.761962890625,1.0,280.6578063964844,283.4833068847656,291.2566223144531,294.025146484375,293.1499938964844,293.1499938964844,280.3500061035156,35897.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688484072685242,1.0,0.0,0.0,3.655507326126098,3.655531406402588,8.916380807022506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.587890625,0.0,1538.5345458984375,1895.4371337890625,0.0,4031.057373046875,0.9064327478408812,1.0,0.0,3.0,1.0,0.0
12156180,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.831148624420166,0.3735338151454925,0.3391161561012268,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9250356554985046,0.5132409334182739,0.4894186556339264,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.7764530777931213,0.4588935673236847,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8137726187705994,0.349033772945404,0.3338179290294647,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7110918164253235,0.22943015396595,1.0486681461334229,284.8404235839844,284.95001220703125,298.8886413574219,288.2109680175781,297.8092346191406,297.383544921875,284.83966064453125,1.0,0.6071582436561584,0.3827031254768371,0.3827031254768371,1.0,1.0,-3.2059922218322754,0.9080131649971008,2.29797911643982,0.1826718300580978,0.8992373943328857,0.8992373943328857,0.0,170.15560913085938,203.0,44424.17578125,0.0,2808.466796875,1.0,280.35821533203125,283.266845703125,291.2745361328125,294.140869140625,293.1499938964844,293.1499938964844,280.6499938964844,36076.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850119352340698,1.0,0.0,0.0,3.653243541717529,3.6532676219940186,8.90534067821136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.48046875,0.0,1537.35107421875,1895.4371337890625,0.0,4172.134765625,0.906042218208313,1.0,0.0,3.0,1.0,0.0
12156240,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.831148624420166,0.3735338151454925,0.3391161561012268,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9250356554985046,0.5132409334182739,0.4894186556339264,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.7764530777931213,0.4588935673236847,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8137726187705994,0.349033772945404,0.3338179290294647,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7110918164253235,0.22943015396595,1.0486681461334229,284.8404235839844,284.95001220703125,298.8886413574219,288.2109680175781,297.8092346191406,297.383544921875,284.83966064453125,1.0,0.6071582436561584,0.3827031254768371,0.3827031254768371,1.0,1.0,-3.2059922218322754,0.9080131649971008,2.29797911643982,0.1826718300580978,0.8992373943328857,0.8992373943328857,0.0,170.15560913085938,203.0,44424.17578125,0.0,2808.466796875,1.0,280.35821533203125,283.266845703125,291.2745361328125,294.140869140625,293.1499938964844,293.1499938964844,280.6499938964844,36076.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850119352340698,1.0,0.0,0.0,3.653243541717529,3.6532676219940186,8.90534067821136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.48046875,0.0,1537.35107421875,1895.4371337890625,0.0,4172.134765625,0.906042218208313,1.0,0.0,3.0,1.0,0.0
12156300,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8244983553886414,0.373064637184143,0.3386375904083252,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9155479073524476,0.5148922801017761,0.4883228838443756,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.7770769596099854,0.4702485799789428,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8072027564048767,0.3489041924476623,0.3337351977825165,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7051462531089783,0.2293785214424133,1.0490167140960691,284.9687194824219,284.95001220703125,298.8805847167969,288.2089233398437,297.7965087890625,297.368408203125,284.97637939453125,1.0,0.6119968295097351,0.3827410638332367,0.3827410638332367,1.0,1.0,-3.21805739402771,0.912206768989563,2.3058505058288574,0.1839510053396225,0.9005900025367737,0.9005900025367737,0.0,175.82339477539062,203.0,43556.72265625,0.0,2864.45361328125,1.0,280.6014404296875,283.43316650390625,291.19244384765625,293.9147644042969,293.1499938964844,293.1499938964844,280.6499938964844,36011.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792224168777466,1.0,0.0,0.0,3.6528408527374254,3.652864933013916,8.903377874958096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.44140625,0.0,1536.4193115234375,1895.4371337890625,0.0,4121.96044921875,0.905960738658905,1.0,0.0,3.0,1.0,0.0
12156360,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8187839984893799,0.3730285167694092,0.3386476635932922,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9101592302322388,0.518197774887085,0.491550475358963,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7778310179710388,0.4808453619480133,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8013022541999817,0.3491176664829254,0.3339997828006744,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6999114155769348,0.2295373827219009,1.0502734184265137,285.0222473144531,284.95001220703125,298.8724975585937,288.2069091796875,297.7860412597656,297.3568115234375,285.0243835449219,1.0,0.617643415927887,0.3824656903743744,0.3824656903743744,1.0,1.0,-3.236511945724488,0.9177188277244568,2.318793296813965,0.1851864159107208,0.901646614074707,0.901646614074707,0.0,181.5357818603516,221.0,43580.046875,0.0,2934.520263671875,1.0,280.6421813964844,283.4881896972656,291.18035888671875,293.9286193847656,293.1499938964844,293.1499938964844,280.3500061035156,35939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975617527961731,1.0,0.0,0.0,3.654661178588867,3.654685258865357,8.912253406379023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.8447265625,0.0,1537.90380859375,1895.4371337890625,0.0,4090.513916015625,0.9062926173210144,1.0,0.0,3.0,1.0,0.0
12156420,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.803907036781311,0.3717963695526123,0.3383918702602386,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8910521864891052,0.5114509463310242,0.4888384640216827,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.7763470411300659,0.5081725120544434,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7866860628128052,0.3489010632038116,0.3345397114753723,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6868457794189453,0.2293281257152557,1.052706956863403,284.8758850097656,284.95001220703125,298.8560791015625,288.2029724121094,297.75213623046875,297.3160095214844,284.8753967285156,1.0,0.62993985414505,0.3819149732589721,0.3819149732589721,1.0,1.0,-3.2693910598754883,0.9272133111953736,2.3421778678894043,0.1874217242002487,0.899442195892334,0.899442195892334,0.0,196.1912841796875,224.0,44907.6015625,0.0,3086.1591796875,1.0,280.3578186035156,283.2978210449219,291.2464904785156,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,36061.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987850785255432,1.0,0.0,0.0,3.6530721187591553,3.653096199035645,8.904505079954106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.36962890625,0.0,1537.0498046875,1895.4371337890625,0.0,4196.58349609375,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12156480,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.803907036781311,0.3717963695526123,0.3383918702602386,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8910521864891052,0.5114509463310242,0.4888384640216827,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.7763470411300659,0.5081725120544434,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7866860628128052,0.3489010632038116,0.3345397114753723,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6868457794189453,0.2293281257152557,1.052706956863403,284.8758850097656,284.95001220703125,298.8560791015625,288.2029724121094,297.75213623046875,297.3160095214844,284.8753967285156,1.0,0.62993985414505,0.3819149732589721,0.3819149732589721,1.0,1.0,-3.2693910598754883,0.9272133111953736,2.3421778678894043,0.1874217242002487,0.899442195892334,0.899442195892334,0.0,196.1912841796875,224.0,44907.6015625,0.0,3086.1591796875,1.0,280.3578186035156,283.2978210449219,291.2464904785156,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,36061.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987850785255432,1.0,0.0,0.0,3.6530721187591553,3.653096199035645,8.904505079954106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.36962890625,0.0,1537.0498046875,1895.4371337890625,0.0,4196.58349609375,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12156540,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7939056754112244,0.371227890253067,0.3378977179527282,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8814020156860352,0.5159487724304199,0.4904120564460754,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.7747133374214172,0.5262982845306396,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7775684595108032,0.349093496799469,0.3348420262336731,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6784945130348206,0.2292550504207611,1.0534005165100098,285.0518798828125,284.95001220703125,298.83935546875,288.1991577148437,297.7231750488281,297.2822570800781,285.05352783203125,1.0,0.6382369995117188,0.3813642263412475,0.3813642263412475,1.0,1.0,-3.29368543624878,0.9337915778160096,2.359893798828125,0.188535138964653,0.902226984500885,0.902226984500885,0.0,206.4261474609375,227.0,43977.890625,0.0,3196.721923828125,1.0,280.6421813964844,283.5140686035156,291.1727905273437,293.9435119628906,293.1499938964844,293.1499938964844,280.3500061035156,35911.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979016125202179,1.0,0.0,0.0,3.6555988788604736,3.655622720718384,8.916827027860563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.03662109375,0.0,1538.7410888671875,1895.4371337890625,0.0,4120.1650390625,0.9064834117889404,1.0,0.0,3.0,1.0,0.0
12156600,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7939056754112244,0.371227890253067,0.3378977179527282,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8814020156860352,0.5159487724304199,0.4904120564460754,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.7747133374214172,0.5262982845306396,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7775684595108032,0.349093496799469,0.3348420262336731,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6784945130348206,0.2292550504207611,1.0534005165100098,285.0518798828125,284.95001220703125,298.83935546875,288.1991577148437,297.7231750488281,297.2822570800781,285.05352783203125,1.0,0.6382369995117188,0.3813642263412475,0.3813642263412475,1.0,1.0,-3.29368543624878,0.9337915778160096,2.359893798828125,0.188535138964653,0.902226984500885,0.902226984500885,0.0,206.4261474609375,227.0,43977.890625,0.0,3196.721923828125,1.0,280.6421813964844,283.5140686035156,291.1727905273437,293.9435119628906,293.1499938964844,293.1499938964844,280.3500061035156,35911.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979016125202179,1.0,0.0,0.0,3.6555988788604736,3.655622720718384,8.916827027860563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.03662109375,0.0,1538.7410888671875,1895.4371337890625,0.0,4120.1650390625,0.9064834117889404,1.0,0.0,3.0,1.0,0.0
12156660,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7858963012695312,0.3698751926422119,0.3373366594314575,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8711329698562622,0.5088133811950684,0.4871364235877991,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7729573249816895,0.5402159094810486,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7705264091491699,0.3488624095916748,0.3351776897907257,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6719924211502075,0.2288967072963714,1.0540882349014282,284.8930358886719,284.95001220703125,298.82232666015625,288.1954650878906,297.69482421875,297.2506408691406,284.8918151855469,1.0,0.6442345976829529,0.380507081747055,0.380507081747055,1.0,1.0,-3.3070743083953857,0.9358124732971193,2.3712618350982666,0.1878840178251266,0.9001724720001221,0.9001724720001221,0.0,214.81578063964844,230.0,45146.296875,0.0,3273.802734375,1.0,280.3577880859375,283.3128662109375,291.23883056640625,294.13671875,293.1499938964844,293.1499938964844,280.04998779296875,36036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913651943206788,1.0,0.0,0.0,3.654975891113281,3.6549999713897705,8.913788178688264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.25537109375,0.0,1538.988037109375,1895.4371337890625,0.0,4226.70458984375,0.906405746936798,1.0,0.0,3.0,1.0,0.0
12156720,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7858963012695312,0.3698751926422119,0.3373366594314575,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8711329698562622,0.5088133811950684,0.4871364235877991,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7729573249816895,0.5402159094810486,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7705264091491699,0.3488624095916748,0.3351776897907257,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6719924211502075,0.2288967072963714,1.0540882349014282,284.8930358886719,284.95001220703125,298.82232666015625,288.1954650878906,297.69482421875,297.2506408691406,284.8918151855469,1.0,0.6442345976829529,0.380507081747055,0.380507081747055,1.0,1.0,-3.3070743083953857,0.9358124732971193,2.3712618350982666,0.1878840178251266,0.9001724720001221,0.9001724720001221,0.0,214.81578063964844,230.0,45146.296875,0.0,3273.802734375,1.0,280.3577880859375,283.3128662109375,291.23883056640625,294.13671875,293.1499938964844,293.1499938964844,280.04998779296875,36036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913651943206788,1.0,0.0,0.0,3.654975891113281,3.6549999713897705,8.913788178688264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.25537109375,0.0,1538.988037109375,1895.4371337890625,0.0,4226.70458984375,0.906405746936798,1.0,0.0,3.0,1.0,0.0
12156780,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7756848335266113,0.3673702180385589,0.3356815874576568,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8570056557655334,0.5002743005752563,0.4794965386390686,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.991278350353241,0.7712327837944031,0.5401272773742676,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7615951299667358,0.3476900160312652,0.3346652090549469,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.6636945605278015,0.2278072237968444,1.0518158674240112,284.6983642578125,284.95001220703125,298.8049011230469,288.19189453125,297.6654052734375,297.2186279296875,284.6967163085937,1.0,0.6470765471458435,0.3796499371528625,0.3796499371528625,1.0,1.0,-3.291816711425781,0.9281957149505616,2.363621234893799,0.184341475367546,0.8952251076698303,0.8952251076698303,0.0,224.12356567382807,233.0,46052.53125,0.0,3292.645263671875,1.0,280.0582275390625,283.0807189941406,291.2557067871094,294.22589111328125,293.1499938964844,293.1499938964844,280.3500061035156,36259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646067142486572,3.6460912227630615,8.870388228388038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.58154296875,0.0,1530.7353515625,1895.4371337890625,0.0,4300.0,0.9045579433441162,1.0,0.0,3.0,1.0,0.0
12156840,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7756848335266113,0.3673702180385589,0.3356815874576568,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8570056557655334,0.5002743005752563,0.4794965386390686,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.991278350353241,0.7712327837944031,0.5401272773742676,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7615951299667358,0.3476900160312652,0.3346652090549469,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.6636945605278015,0.2278072237968444,1.0518158674240112,284.6983642578125,284.95001220703125,298.8049011230469,288.19189453125,297.6654052734375,297.2186279296875,284.6967163085937,1.0,0.6470765471458435,0.3796499371528625,0.3796499371528625,1.0,1.0,-3.291816711425781,0.9281957149505616,2.363621234893799,0.184341475367546,0.8952251076698303,0.8952251076698303,0.0,224.12356567382807,233.0,46052.53125,0.0,3292.645263671875,1.0,280.0582275390625,283.0807189941406,291.2557067871094,294.22589111328125,293.1499938964844,293.1499938964844,280.3500061035156,36259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646067142486572,3.6460912227630615,8.870388228388038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.58154296875,0.0,1530.7353515625,1895.4371337890625,0.0,4300.0,0.9045579433441162,1.0,0.0,3.0,1.0,0.0
12156900,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7723289132118225,0.3665319681167602,0.3347679078578949,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8532179594039917,0.501413106918335,0.4778223037719726,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.988610863685608,0.7717334628105164,0.5401225686073303,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7587565183639526,0.3473025858402252,0.3342456817626953,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6609808802604675,0.2273872643709182,1.0499329566955566,284.8138427734375,284.95001220703125,298.7960205078125,288.1901550292969,297.6575622558594,297.21209716796875,284.8203125,1.0,0.6479892134666443,0.3792213797569275,0.3792213797569275,1.0,1.0,-3.2865512371063232,0.9252402186393738,2.361311197280884,0.1817997843027115,0.8954183459281921,0.8954183459281921,0.0,226.98410034179688,233.0,44995.4921875,0.0,3296.28857421875,1.0,280.3012084960937,283.23712158203125,291.17315673828125,293.9916076660156,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965286254882812,1.0,0.0,0.0,3.6417293548583984,3.641753435134888,8.849294772517169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.57861328125,0.0,1525.593505859375,1895.4371337890625,0.0,4270.65771484375,0.9036123156547546,1.0,0.0,3.0,1.0,0.0
12156960,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7708800435066223,0.3662222623825073,0.3343584537506103,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8535425662994385,0.5042996406555176,0.4804671704769134,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9878102540969848,0.7730812430381775,0.5408650636672974,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7576034069061279,0.347296267747879,0.334146648645401,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6598116159439087,0.2272667437791824,1.049078345298767,284.8570556640625,284.95001220703125,298.7870483398437,288.1884460449219,297.6552429199219,297.2125549316406,284.8583679199219,1.0,0.649091899394989,0.3791150152683258,0.3791150152683258,1.0,1.0,-3.288975238800049,0.9256913661956788,2.36328387260437,0.1815525889396667,0.8952687382698059,0.8952687382698059,0.0,228.44802856445312,236.0,44859.3203125,0.0,3309.9541015625,1.0,280.34210205078125,283.2850036621094,291.15673828125,293.9915466308594,293.1499938964844,293.1499938964844,280.6499938964844,36160.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921738505363464,1.0,0.0,0.0,3.639304637908936,3.639328718185425,8.837514542392455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4521484375,0.0,1522.500244140625,1895.4371337890625,0.0,4233.61181640625,0.9030076265335084,1.0,0.0,3.0,1.0,0.0
12157020,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7694644927978516,0.366432785987854,0.3343758583068847,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8548614978790283,0.5094828605651855,0.4854253530502319,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9875493049621582,0.7769595384597778,0.5433346033096313,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.75661301612854,0.3479957580566406,0.334652841091156,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6587920188903809,0.2276286631822586,1.0501242876052856,285.0453491210937,284.95001220703125,298.7687683105469,288.1850891113281,297.657470703125,297.2227478027344,285.04693603515625,1.0,0.6516356468200684,0.3789022564888,0.3789022564888,1.0,1.0,-3.299785852432251,0.9286912083625792,2.3710947036743164,0.1820121556520462,0.8980939984321594,0.8980939984321594,0.0,230.6619110107422,239.0,43813.79296875,0.0,3346.784912109375,1.0,280.64166259765625,283.51495361328125,291.1303405761719,293.87799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35959.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778414964675904,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.84164535364107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8525390625,0.0,1521.9437255859375,1895.4371337890625,0.0,4109.9326171875,0.903066635131836,1.0,0.0,3.0,1.0,0.0
12157080,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7694644927978516,0.366432785987854,0.3343758583068847,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8548614978790283,0.5094828605651855,0.4854253530502319,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9875493049621582,0.7769595384597778,0.5433346033096313,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.75661301612854,0.3479957580566406,0.334652841091156,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6587920188903809,0.2276286631822586,1.0501242876052856,285.0453491210937,284.95001220703125,298.7687683105469,288.1850891113281,297.657470703125,297.2227478027344,285.04693603515625,1.0,0.6516356468200684,0.3789022564888,0.3789022564888,1.0,1.0,-3.299785852432251,0.9286912083625792,2.3710947036743164,0.1820121556520462,0.8980939984321594,0.8980939984321594,0.0,230.6619110107422,239.0,43813.79296875,0.0,3346.784912109375,1.0,280.64166259765625,283.51495361328125,291.1303405761719,293.87799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35959.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778414964675904,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.84164535364107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8525390625,0.0,1521.9437255859375,1895.4371337890625,0.0,4109.9326171875,0.903066635131836,1.0,0.0,3.0,1.0,0.0
12157140,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7690327763557434,0.3672519326210022,0.3350352346897125,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8568278551101685,0.515146791934967,0.4906375110149383,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9881138801574708,0.7816072702407837,0.5464577674865723,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7565675973892212,0.3493180871009826,0.3358121514320373,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.6587852835655212,0.2285571843385696,1.0539246797561646,285.2391052246094,284.95001220703125,298.75,288.1817932128906,297.6637268066406,297.2386474609375,285.2406921386719,1.0,0.6547423005104065,0.3786894977092743,0.3786894977092743,1.0,1.0,-3.316560745239258,0.9336698651313782,2.3828909397125244,0.1831776201725006,0.9035375118255616,0.9035375118255616,0.0,232.5538482666016,242.0,42901.765625,0.0,3395.615966796875,1.0,280.94171142578125,283.7476501464844,291.1313781738281,293.8146667480469,293.1499938964844,293.1499938964844,280.6499938964844,35718.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649428725242616,1.0,0.0,0.0,3.64997124671936,3.649995088577272,8.889394393918337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.0830078125,0.0,1531.03076171875,1895.4371337890625,0.0,3996.522705078125,0.9050989747047424,1.0,0.0,3.0,1.0,0.0
12157200,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7690327763557434,0.3672519326210022,0.3350352346897125,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8568278551101685,0.515146791934967,0.4906375110149383,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9881138801574708,0.7816072702407837,0.5464577674865723,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7565675973892212,0.3493180871009826,0.3358121514320373,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.6587852835655212,0.2285571843385696,1.0539246797561646,285.2391052246094,284.95001220703125,298.75,288.1817932128906,297.6637268066406,297.2386474609375,285.2406921386719,1.0,0.6547423005104065,0.3786894977092743,0.3786894977092743,1.0,1.0,-3.316560745239258,0.9336698651313782,2.3828909397125244,0.1831776201725006,0.9035375118255616,0.9035375118255616,0.0,232.5538482666016,242.0,42901.765625,0.0,3395.615966796875,1.0,280.94171142578125,283.7476501464844,291.1313781738281,293.8146667480469,293.1499938964844,293.1499938964844,280.6499938964844,35718.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649428725242616,1.0,0.0,0.0,3.64997124671936,3.649995088577272,8.889394393918337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.0830078125,0.0,1531.03076171875,1895.4371337890625,0.0,3996.522705078125,0.9050989747047424,1.0,0.0,3.0,1.0,0.0
12157260,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7655032277107239,0.3663973808288574,0.3349854946136474,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8507313132286072,0.5068426132202148,0.4865507185459137,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.985499143600464,0.7837678790092468,0.5486692786216736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.753812849521637,0.3495371043682098,0.3366137146949768,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6563818454742432,0.2287055999040603,1.056949496269226,285.07489013671875,284.95001220703125,298.729736328125,288.1781005859375,297.65435791015625,297.23455810546875,285.0733642578125,1.0,0.6573220491409302,0.3781202137470245,0.3781202137470245,1.0,1.0,-3.318882703781128,0.9327951669692992,2.386087656021118,0.1822389960289001,0.9038769006729126,0.9038769006729126,0.0,237.1218414306641,245.0,44028.94140625,0.0,3426.778564453125,1.0,280.6578369140625,283.5380554199219,291.2257385253906,294.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,35806.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788652062416076,1.0,0.0,0.0,3.657918691635132,3.657942771911621,8.928147963160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4599609375,0.0,1540.54638671875,1895.4371337890625,0.0,4118.8515625,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12157320,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7655032277107239,0.3663973808288574,0.3349854946136474,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8507313132286072,0.5068426132202148,0.4865507185459137,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.985499143600464,0.7837678790092468,0.5486692786216736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.753812849521637,0.3495371043682098,0.3366137146949768,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6563818454742432,0.2287055999040603,1.056949496269226,285.07489013671875,284.95001220703125,298.729736328125,288.1781005859375,297.65435791015625,297.23455810546875,285.0733642578125,1.0,0.6573220491409302,0.3781202137470245,0.3781202137470245,1.0,1.0,-3.318882703781128,0.9327951669692992,2.386087656021118,0.1822389960289001,0.9038769006729126,0.9038769006729126,0.0,237.1218414306641,245.0,44028.94140625,0.0,3426.778564453125,1.0,280.6578369140625,283.5380554199219,291.2257385253906,294.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,35806.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788652062416076,1.0,0.0,0.0,3.657918691635132,3.657942771911621,8.928147963160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4599609375,0.0,1540.54638671875,1895.4371337890625,0.0,4118.8515625,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12157380,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7593722343444824,0.3639149963855743,0.333299458026886,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8404462933540344,0.4969490468502044,0.4774482250213623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.98028963804245,0.7838042378425598,0.5491682887077332,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7487418055534363,0.3483376801013946,0.3360285758972168,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6516671776771545,0.2276522070169448,1.0546518564224243,284.8784484863281,284.95001220703125,298.7069396972656,288.1734619140625,297.6319580078125,297.2138977050781,284.87646484375,1.0,0.658347487449646,0.3775509297847748,0.3775509297847748,1.0,1.0,-3.303053855895996,0.9258634448051452,2.377190589904785,0.1790287494659423,0.9013152718544006,0.9013152718544006,0.0,242.93983459472656,233.0,44996.07421875,0.0,3423.391357421875,1.0,280.3581848144531,283.30157470703125,291.23406982421875,294.1432800292969,293.1499938964844,293.1499938964844,280.04998779296875,36003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944038987159728,1.0,0.0,0.0,3.65847420692444,3.658498287200928,8.930859962674731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.572265625,0.0,1542.642578125,1895.4371337890625,0.0,4252.615234375,0.907157838344574,1.0,0.0,3.0,1.0,0.0
12157440,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7593722343444824,0.3639149963855743,0.333299458026886,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8404462933540344,0.4969490468502044,0.4774482250213623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.98028963804245,0.7838042378425598,0.5491682887077332,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7487418055534363,0.3483376801013946,0.3360285758972168,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6516671776771545,0.2276522070169448,1.0546518564224243,284.8784484863281,284.95001220703125,298.7069396972656,288.1734619140625,297.6319580078125,297.2138977050781,284.87646484375,1.0,0.658347487449646,0.3775509297847748,0.3775509297847748,1.0,1.0,-3.303053855895996,0.9258634448051452,2.377190589904785,0.1790287494659423,0.9013152718544006,0.9013152718544006,0.0,242.93983459472656,233.0,44996.07421875,0.0,3423.391357421875,1.0,280.3581848144531,283.30157470703125,291.23406982421875,294.1432800292969,293.1499938964844,293.1499938964844,280.04998779296875,36003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944038987159728,1.0,0.0,0.0,3.65847420692444,3.658498287200928,8.930859962674731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.572265625,0.0,1542.642578125,1895.4371337890625,0.0,4252.615234375,0.907157838344574,1.0,0.0,3.0,1.0,0.0
