time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7581677436828613,0.3623846173286438,0.3320584595203399,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8378795981407166,0.4920807182788849,0.4733528792858124,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.979908287525177,0.7834433317184448,0.5490592122077942,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7479581236839294,0.3474281132221222,0.3352986574172973,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6507847309112549,0.2268374860286712,1.051537036895752,284.7313232421875,284.95001220703125,298.6946105957031,288.1707458496094,297.61883544921875,297.20135498046875,284.72332763671875,1.0,0.6566393971443176,0.3772662878036499,0.3772662878036499,1.0,1.0,-3.2918896675109863,0.9213179349899292,2.3705718517303467,0.1770952194929123,0.8984238505363464,0.8984238505363464,0.0,242.84552001953125,233.0,45854.99609375,0.0,3397.396728515625,1.0,280.10107421875,283.1183166503906,291.2510681152344,294.2652282714844,293.1499938964844,293.1499938964844,280.04998779296875,36140.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554439067840576,3.655467987060547,8.916071578823903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.15576171875,0.0,1540.28759765625,1895.4371337890625,0.0,4300.0,0.90653795003891,1.0,0.0,3.0,1.0,0.0
12157560,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7575796842575073,0.3607041537761688,0.3305518925189972,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8355270028114319,0.4869724810123443,0.4681019186973572,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9803317785263062,0.7828750014305115,0.5486629605293274,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7477696537971497,0.3463512063026428,0.3343051970005035,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.6503833532333374,0.2258651554584503,1.0473053455352783,284.6736755371094,284.95001220703125,298.681640625,288.1678161621094,297.6048889160156,297.1876525878906,284.67144775390625,1.0,0.6539852023124695,0.3772091567516327,0.3772091567516327,1.0,1.0,-3.277007579803467,0.9161537289619446,2.360853672027588,0.1753482371568679,0.8959629535675049,0.8959629535675049,0.0,241.4615020751953,221.0,45794.33984375,0.0,3355.93359375,1.0,280.0582275390625,283.0612487792969,291.2325134277344,294.19207763671875,293.1499938964844,293.1499938964844,280.3500061035156,36259.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649593114852905,3.6496171951293945,8.887552667147247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.61181640625,0.0,1534.6563720703125,1895.4371337890625,0.0,4300.0,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12157620,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7613723278045654,0.3589438796043396,0.3282298445701599,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8407647609710693,0.489209920167923,0.4670052528381347,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9866729974746704,0.784122884273529,0.5487843155860901,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7518922686576843,0.3452203571796417,0.3326124250888824,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.653520405292511,0.2245947420597076,1.0391255617141724,284.8220520019531,284.95001220703125,298.6538391113281,288.1611328125,297.591064453125,297.1798400878906,284.8228759765625,1.0,0.6476967334747314,0.3770948946475982,0.3770948946475982,1.0,1.0,-3.261143684387207,0.910554051399231,2.3505895137786865,0.1730902642011642,0.8954732418060303,0.8954732418060303,0.0,233.3048248291016,209.0,44465.43359375,0.0,3274.9345703125,1.0,280.3421325683594,283.2576599121094,291.1247863769531,293.94012451171875,293.1499938964844,293.1499938964844,280.6499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915225505828856,1.0,0.0,0.0,3.641901731491089,3.641925811767578,8.850132076076989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.45556640625,0.0,1525.576416015625,1895.4371337890625,0.0,4228.048828125,0.9036032557487488,1.0,0.0,3.0,1.0,0.0
12157680,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7613723278045654,0.3589438796043396,0.3282298445701599,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8407647609710693,0.489209920167923,0.4670052528381347,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9866729974746704,0.784122884273529,0.5487843155860901,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7518922686576843,0.3452203571796417,0.3326124250888824,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.653520405292511,0.2245947420597076,1.0391255617141724,284.8220520019531,284.95001220703125,298.6538391113281,288.1611328125,297.591064453125,297.1798400878906,284.8228759765625,1.0,0.6476967334747314,0.3770948946475982,0.3770948946475982,1.0,1.0,-3.261143684387207,0.910554051399231,2.3505895137786865,0.1730902642011642,0.8954732418060303,0.8954732418060303,0.0,233.3048248291016,209.0,44465.43359375,0.0,3274.9345703125,1.0,280.3421325683594,283.2576599121094,291.1247863769531,293.94012451171875,293.1499938964844,293.1499938964844,280.6499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915225505828856,1.0,0.0,0.0,3.641901731491089,3.641925811767578,8.850132076076989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.45556640625,0.0,1525.576416015625,1895.4371337890625,0.0,4228.048828125,0.9036032557487488,1.0,0.0,3.0,1.0,0.0
12157740,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7696016430854797,0.3585176467895508,0.3272013366222381,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8518746495246887,0.4924627244472503,0.4696667790412903,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9965478777885436,0.787107527256012,0.5502955913543701,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7600933313369751,0.3451798856258392,0.3319161236286163,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6603760719299316,0.2241663485765457,1.0342808961868286,284.9990234375,284.95001220703125,298.62353515625,288.1533508300781,297.5874938964844,297.1868591308594,285.0001525878906,1.0,0.6412824988365173,0.3769806325435638,0.3769806325435638,1.0,1.0,-3.2582545280456543,0.9092581868171692,2.34899640083313,0.1725364029407501,0.8976064920425415,0.8976064920425415,0.0,221.9681396484375,197.0,43269.55859375,0.0,3205.486083984375,1.0,280.6416931152344,283.47918701171875,291.09228515625,293.8111572265625,293.1499938964844,293.1499938964844,280.95001220703125,36009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758790135383606,1.0,0.0,0.0,3.6409566402435294,3.64098048210144,8.845538559398847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5703125,0.0,1523.2015380859375,1895.4371337890625,0.0,4092.799560546875,0.9032772779464722,1.0,0.0,3.0,1.0,0.0
12157800,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7696016430854797,0.3585176467895508,0.3272013366222381,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8518746495246887,0.4924627244472503,0.4696667790412903,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9965478777885436,0.787107527256012,0.5502955913543701,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7600933313369751,0.3451798856258392,0.3319161236286163,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6603760719299316,0.2241663485765457,1.0342808961868286,284.9990234375,284.95001220703125,298.62353515625,288.1533508300781,297.5874938964844,297.1868591308594,285.0001525878906,1.0,0.6412824988365173,0.3769806325435638,0.3769806325435638,1.0,1.0,-3.2582545280456543,0.9092581868171692,2.34899640083313,0.1725364029407501,0.8976064920425415,0.8976064920425415,0.0,221.9681396484375,197.0,43269.55859375,0.0,3205.486083984375,1.0,280.6416931152344,283.47918701171875,291.09228515625,293.8111572265625,293.1499938964844,293.1499938964844,280.95001220703125,36009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758790135383606,1.0,0.0,0.0,3.6409566402435294,3.64098048210144,8.845538559398847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5703125,0.0,1523.2015380859375,1895.4371337890625,0.0,4092.799560546875,0.9032772779464722,1.0,0.0,3.0,1.0,0.0
12157860,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7779272794723511,0.3585904240608215,0.3268268704414367,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.862672746181488,0.4955095052719116,0.472254067659378,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.7918974161148071,0.5402175784111023,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7684491872787476,0.345663845539093,0.3318967223167419,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.6674842834472656,0.2241913825273513,1.0321780443191528,285.1716003417969,284.95001220703125,298.5906982421875,288.1444702148437,297.5903625488281,297.2038269042969,285.172119140625,1.0,0.6341856122016907,0.3769758343696594,0.3769758343696594,1.0,1.0,-3.2462706565856934,0.9052173495292664,2.3410532474517822,0.1716469526290893,0.902039349079132,0.902039349079132,0.0,211.7301025390625,185.0,42045.375,0.0,3122.454833984375,1.0,280.9416809082031,283.6942749023437,291.08599853515625,293.7268981933594,293.1499938964844,293.1499938964844,280.6499938964844,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614123702049256,1.0,0.0,0.0,3.648107767105103,3.6481316089630127,8.880319910531398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.453125,0.0,1529.52490234375,1895.4371337890625,0.0,3965.16552734375,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12157920,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7779272794723511,0.3585904240608215,0.3268268704414367,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.862672746181488,0.4955095052719116,0.472254067659378,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.7918974161148071,0.5402175784111023,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7684491872787476,0.345663845539093,0.3318967223167419,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.6674842834472656,0.2241913825273513,1.0321780443191528,285.1716003417969,284.95001220703125,298.5906982421875,288.1444702148437,297.5903625488281,297.2038269042969,285.172119140625,1.0,0.6341856122016907,0.3769758343696594,0.3769758343696594,1.0,1.0,-3.2462706565856934,0.9052173495292664,2.3410532474517822,0.1716469526290893,0.902039349079132,0.902039349079132,0.0,211.7301025390625,185.0,42045.375,0.0,3122.454833984375,1.0,280.9416809082031,283.6942749023437,291.08599853515625,293.7268981933594,293.1499938964844,293.1499938964844,280.6499938964844,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614123702049256,1.0,0.0,0.0,3.648107767105103,3.6481316089630127,8.880319910531398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.453125,0.0,1529.52490234375,1895.4371337890625,0.0,3965.16552734375,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12157980,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7842386960983276,0.3571134209632873,0.3257065415382385,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8667759299278259,0.4863329827785492,0.4662237167358398,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7973896265029907,0.5257641077041626,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.775162398815155,0.3451288640499115,0.3314613401889801,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6731857061386108,0.2235855311155319,1.029216766357422,284.98455810546875,284.95001220703125,298.55535888671875,288.1344299316406,297.58935546875,297.2170715332031,284.9821472167969,1.0,0.6255096793174744,0.3769710659980774,0.3769710659980774,1.0,1.0,-3.216228485107422,0.8951603174209595,2.321068048477173,0.1687972247600555,0.90102219581604,0.90102219581604,0.0,202.9312744140625,173.0,42875.859375,0.0,3009.47998046875,1.0,280.6578063964844,283.4681091308594,291.17120361328125,293.9335327148437,293.1499938964844,293.1499938964844,280.3500061035156,35916.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731433391571044,1.0,0.0,0.0,3.6520650386810303,3.65208911895752,8.899596082301287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.59033203125,0.0,1534.843505859375,1895.4371337890625,0.0,4068.84228515625,0.9056695699691772,1.0,0.0,3.0,1.0,0.0
12158040,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7842386960983276,0.3571134209632873,0.3257065415382385,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8667759299278259,0.4863329827785492,0.4662237167358398,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7973896265029907,0.5257641077041626,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.775162398815155,0.3451288640499115,0.3314613401889801,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6731857061386108,0.2235855311155319,1.029216766357422,284.98455810546875,284.95001220703125,298.55535888671875,288.1344299316406,297.58935546875,297.2170715332031,284.9821472167969,1.0,0.6255096793174744,0.3769710659980774,0.3769710659980774,1.0,1.0,-3.216228485107422,0.8951603174209595,2.321068048477173,0.1687972247600555,0.90102219581604,0.90102219581604,0.0,202.9312744140625,173.0,42875.859375,0.0,3009.47998046875,1.0,280.6578063964844,283.4681091308594,291.17120361328125,293.9335327148437,293.1499938964844,293.1499938964844,280.3500061035156,35916.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731433391571044,1.0,0.0,0.0,3.6520650386810303,3.65208911895752,8.899596082301287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.59033203125,0.0,1534.843505859375,1895.4371337890625,0.0,4068.84228515625,0.9056695699691772,1.0,0.0,3.0,1.0,0.0
12158100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7869578003883362,0.3558236062526703,0.3245933949947357,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8679186701774597,0.4813973605632782,0.4617739915847778,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.7996735572814941,0.518697202205658,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7781912088394165,0.3443931341171264,0.330783873796463,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6757116913795471,0.2229432910680771,1.0262104272842407,284.8323974609375,284.95001220703125,298.5367736816406,288.12896728515625,297.5849609375,297.2188415527344,284.8236083984375,1.0,0.6205613613128662,0.3769686818122864,0.3769686818122864,1.0,1.0,-3.196617603302002,0.8885982036590576,2.3080193996429443,0.1667812615633011,0.8987569212913513,0.8987569212913513,0.0,198.4973602294922,173.0,43670.31640625,0.0,2943.916259765625,1.0,280.4011535644531,283.2797241210937,291.20166015625,294.0766906738281,293.1499938964844,293.1499938964844,280.3500061035156,36038.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823381900787354,1.0,0.0,0.0,3.651056289672852,3.651080369949341,8.894680831872392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.974609375,0.0,1534.6318359375,1895.4371337890625,0.0,4149.0146484375,0.9054890871047974,1.0,0.0,3.0,1.0,0.0
12158160,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7893911004066467,0.3542986214160919,0.3231616914272308,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8684207201004028,0.4762589931488037,0.456403911113739,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.9990000128746032,0.8017805814743042,0.5117800831794739,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7809747457504272,0.3434143364429474,0.3298113644123077,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.6779825091362,0.2221076041460037,1.022163152694702,284.7689819335937,284.95001220703125,298.5175170898437,288.1231994628906,297.57891845703125,297.2183837890625,284.7662353515625,1.0,0.6152251958847046,0.3770905137062073,0.3770905137062073,1.0,1.0,-3.174091100692749,0.881382167339325,2.29270887374878,0.1647665053606033,0.8968734741210938,0.8968734741210938,0.0,194.07147216796875,161.0,43562.40625,0.0,2873.109130859375,1.0,280.3581237792969,283.2173156738281,291.17254638671875,294.0011291503906,293.1499938964844,293.1499938964844,280.6499938964844,36148.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986411452293396,1.0,0.0,0.0,3.647350549697876,3.647374391555786,8.876633046384086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4619140625,0.0,1531.3294677734375,1895.4371337890625,0.0,4184.20068359375,0.9047653675079346,1.0,0.0,3.0,1.0,0.0
12158220,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7976931929588318,0.3526413142681122,0.3209272027015686,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8783932328224182,0.4778499603271484,0.4547736942768097,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8089743852615356,0.4929821193218231,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7896435260772705,0.3422844111919403,0.3281109631061554,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6852226257324219,0.2209779173135757,1.0144792795181274,284.9053955078125,284.95001220703125,298.4771728515625,288.1107177734375,297.5821228027344,297.23895263671875,284.905517578125,1.0,0.6042606830596924,0.3773341476917267,0.3773341476917267,1.0,1.0,-3.1355466842651367,0.8691551685333252,2.2663915157318115,0.1612385213375091,0.8974210619926453,0.8974210619926453,0.0,183.22332763671875,164.0,42103.4609375,0.0,2736.53076171875,1.0,280.6421203613281,283.4019775390625,291.0613708496094,293.7355651855469,293.1499938964844,293.1499938964844,280.95001220703125,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724148511886596,1.0,0.0,0.0,3.644076108932495,3.644100189208984,8.860703246682533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.01953125,0.0,1527.1119384765625,1895.4371337890625,0.0,4062.447998046875,0.9040067791938782,1.0,0.0,3.0,1.0,0.0
12158280,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7976931929588318,0.3526413142681122,0.3209272027015686,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8783932328224182,0.4778499603271484,0.4547736942768097,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8089743852615356,0.4929821193218231,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7896435260772705,0.3422844111919403,0.3281109631061554,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6852226257324219,0.2209779173135757,1.0144792795181274,284.9053955078125,284.95001220703125,298.4771728515625,288.1107177734375,297.5821228027344,297.23895263671875,284.905517578125,1.0,0.6042606830596924,0.3773341476917267,0.3773341476917267,1.0,1.0,-3.1355466842651367,0.8691551685333252,2.2663915157318115,0.1612385213375091,0.8974210619926453,0.8974210619926453,0.0,183.22332763671875,164.0,42103.4609375,0.0,2736.53076171875,1.0,280.6421203613281,283.4019775390625,291.0613708496094,293.7355651855469,293.1499938964844,293.1499938964844,280.95001220703125,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724148511886596,1.0,0.0,0.0,3.644076108932495,3.644100189208984,8.860703246682533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.01953125,0.0,1527.1119384765625,1895.4371337890625,0.0,4062.447998046875,0.9040067791938782,1.0,0.0,3.0,1.0,0.0
12158340,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8041940927505493,0.3521687686443329,0.320075124502182,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8878653645515442,0.4805769920349121,0.4570938646793365,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.818674623966217,0.4801645576953888,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.796317994594574,0.3421100676059723,0.3275142610073089,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.690827488899231,0.2206192165613174,1.0109517574310305,285.0755615234375,284.95001220703125,298.434326171875,288.096923828125,297.5981140136719,297.2776794433594,285.0765075683594,1.0,0.5984060168266296,0.3775777816772461,0.3775777816772461,1.0,1.0,-3.116918563842773,0.8635843396186829,2.253334283828736,0.1598311066627502,0.9005138278007507,0.9005138278007507,0.0,176.3457794189453,167.0,40853.53125,0.0,2662.934814453125,1.0,280.94171142578125,283.61627197265625,291.0248107910156,293.5975952148437,293.1499938964844,293.1499938964844,280.6499938964844,35895.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954471230506897,1.0,0.0,0.0,3.647348403930664,3.647372245788574,8.876622814568691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.673828125,0.0,1529.44189453125,1895.4371337890625,0.0,3903.151611328125,0.9046271443367004,1.0,0.0,3.0,1.0,0.0
12158400,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8041940927505493,0.3521687686443329,0.320075124502182,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8878653645515442,0.4805769920349121,0.4570938646793365,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.818674623966217,0.4801645576953888,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.796317994594574,0.3421100676059723,0.3275142610073089,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.690827488899231,0.2206192165613174,1.0109517574310305,285.0755615234375,284.95001220703125,298.434326171875,288.096923828125,297.5981140136719,297.2776794433594,285.0765075683594,1.0,0.5984060168266296,0.3775777816772461,0.3775777816772461,1.0,1.0,-3.116918563842773,0.8635843396186829,2.253334283828736,0.1598311066627502,0.9005138278007507,0.9005138278007507,0.0,176.3457794189453,167.0,40853.53125,0.0,2662.934814453125,1.0,280.94171142578125,283.61627197265625,291.0248107910156,293.5975952148437,293.1499938964844,293.1499938964844,280.6499938964844,35895.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954471230506897,1.0,0.0,0.0,3.647348403930664,3.647372245788574,8.876622814568691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.673828125,0.0,1529.44189453125,1895.4371337890625,0.0,3903.151611328125,0.9046271443367004,1.0,0.0,3.0,1.0,0.0
12158460,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8051348924636841,0.3504581749439239,0.3189171254634857,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8862210512161255,0.4716036319732666,0.4514346420764923,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8253567218780518,0.4767945110797882,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7977379560470581,0.3411984741687774,0.3269082605838775,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6918702125549316,0.2198209762573242,1.0081148147583008,284.897705078125,284.95001220703125,298.3889465332031,288.0818176269531,297.5949401855469,297.29058837890625,284.8957824707031,1.0,0.5951391458511353,0.3781016170978546,0.3781016170978546,1.0,1.0,-3.100541591644287,0.8594827651977539,2.241058826446533,0.1598118245601654,0.8983977437019348,0.8983977437019348,0.0,174.1201171875,170.0,41768.02734375,0.0,2619.083740234375,1.0,280.6578369140625,283.3986511230469,291.11053466796875,293.80224609375,293.1499938964844,293.1499938964844,280.95001220703125,36031.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644113779067992,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.87507951574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37744140625,0.0,1530.10205078125,1895.4371337890625,0.0,3991.810302734375,0.9046226739883424,1.0,0.0,3.0,1.0,0.0
12158520,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8051348924636841,0.3504581749439239,0.3189171254634857,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8862210512161255,0.4716036319732666,0.4514346420764923,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8253567218780518,0.4767945110797882,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7977379560470581,0.3411984741687774,0.3269082605838775,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6918702125549316,0.2198209762573242,1.0081148147583008,284.897705078125,284.95001220703125,298.3889465332031,288.0818176269531,297.5949401855469,297.29058837890625,284.8957824707031,1.0,0.5951391458511353,0.3781016170978546,0.3781016170978546,1.0,1.0,-3.100541591644287,0.8594827651977539,2.241058826446533,0.1598118245601654,0.8983977437019348,0.8983977437019348,0.0,174.1201171875,170.0,41768.02734375,0.0,2619.083740234375,1.0,280.6578369140625,283.3986511230469,291.11053466796875,293.80224609375,293.1499938964844,293.1499938964844,280.95001220703125,36031.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644113779067992,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.87507951574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37744140625,0.0,1530.10205078125,1895.4371337890625,0.0,3991.810302734375,0.9046226739883424,1.0,0.0,3.0,1.0,0.0
12158580,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8044159412384033,0.3492045402526855,0.3174969851970672,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8859859704971313,0.4734677374362945,0.4502507150173187,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.8310059309005737,0.4759129881858825,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7974973320960999,0.3404761850833893,0.3260171413421631,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.691327691078186,0.2190473973751068,1.004037857055664,285.0539245605469,284.95001220703125,298.341064453125,288.0653381347656,297.58807373046875,297.2989807128906,285.0549011230469,1.0,0.5934944748878479,0.3786254227161407,0.3786254227161407,1.0,1.0,-3.090360403060913,0.8574944138526917,2.232866048812866,0.160192385315895,0.9010578393936156,0.9010578393936156,0.0,173.30052185058594,173.0,40601.21875,0.0,2595.0205078125,1.0,280.942138671875,283.5982360839844,291.0258178710937,293.5972900390625,293.1499938964844,293.1499938964844,280.6499938964844,35898.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529973268508912,1.0,0.0,0.0,3.650028944015503,3.650052785873413,8.88967520040751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.31005859375,0.0,1532.4449462890625,1895.4371337890625,0.0,3889.924072265625,0.9052261114120485,1.0,0.0,3.0,1.0,0.0
12158640,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8044159412384033,0.3492045402526855,0.3174969851970672,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8859859704971313,0.4734677374362945,0.4502507150173187,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.8310059309005737,0.4759129881858825,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7974973320960999,0.3404761850833893,0.3260171413421631,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.691327691078186,0.2190473973751068,1.004037857055664,285.0539245605469,284.95001220703125,298.341064453125,288.0653381347656,297.58807373046875,297.2989807128906,285.0549011230469,1.0,0.5934944748878479,0.3786254227161407,0.3786254227161407,1.0,1.0,-3.090360403060913,0.8574944138526917,2.232866048812866,0.160192385315895,0.9010578393936156,0.9010578393936156,0.0,173.30052185058594,173.0,40601.21875,0.0,2595.0205078125,1.0,280.942138671875,283.5982360839844,291.0258178710937,293.5972900390625,293.1499938964844,293.1499938964844,280.6499938964844,35898.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529973268508912,1.0,0.0,0.0,3.650028944015503,3.650052785873413,8.88967520040751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.31005859375,0.0,1532.4449462890625,1895.4371337890625,0.0,3889.924072265625,0.9052261114120485,1.0,0.0,3.0,1.0,0.0
12158700,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8036715984344482,0.3483637571334839,0.3169772326946258,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8852606415748596,0.4698064923286438,0.4496535658836365,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.8333709836006165,0.4764213562011719,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.796968936920166,0.3400096297264099,0.3257356584072113,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6906850934028625,0.2185824811458587,1.002490520477295,284.9272766113281,284.95001220703125,298.316162109375,288.0565795898437,297.5812072753906,297.29888916015625,284.9193725585937,1.0,0.5932124853134155,0.3788873553276062,0.3788873553276062,1.0,1.0,-3.0874390602111816,0.8572153449058533,2.2302238941192627,0.1608266830444336,0.8996977806091309,0.8996977806091309,0.0,173.4333038330078,173.0,41496.875,0.0,2590.066650390625,1.0,280.6986694335937,283.4333190917969,291.08807373046875,293.79693603515625,293.1499938964844,293.1499938964844,280.6499938964844,35969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597705006599426,1.0,0.0,0.0,3.6507298946380615,3.650753974914551,8.893090353012667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.70849609375,0.0,1533.7537841796875,1895.4371337890625,0.0,3950.53955078125,0.905379831790924,1.0,0.0,3.0,1.0,0.0
12158760,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8012008666992188,0.3470974862575531,0.3160393238067627,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8801388144493103,0.4643415212631225,0.4447430074214935,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8347706198692322,0.4793017506599426,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7948437929153442,0.3392152786254883,0.3251655995845794,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6885932683944702,0.2178621888160705,1.000003695487976,284.87530517578125,284.95001220703125,298.2906799316406,288.0474548339844,297.5685119628906,297.29119873046875,284.8733825683594,1.0,0.5929071307182312,0.3789708912372589,0.3789708912372589,1.0,1.0,-3.0802009105682373,0.8550233840942383,2.225177526473999,0.1604723036289215,0.8986398577690125,0.8986398577690125,0.0,174.50161743164062,176.0,41521.9609375,0.0,2581.733642578125,1.0,280.6577453613281,283.3808288574219,291.0841064453125,293.76641845703125,293.1499938964844,293.1499938964844,280.95001220703125,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107096195221,1.0,0.0,0.0,3.6491079330444336,3.649131774902344,8.885189117791015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.619140625,0.0,1532.5355224609375,1895.4371337890625,0.0,3989.111328125,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
12158820,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7978003025054932,0.3455641865730285,0.3144285380840301,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8770356178283691,0.4659246802330017,0.4433650970458984,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.8382763862609863,0.482810378074646,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7919664978981018,0.3382459580898285,0.3241037130355835,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6855190396308899,0.2167537957429886,0.9947549700737,285.03125,284.95001220703125,298.2377624511719,288.0281066894531,297.55047607421875,297.2864074707031,285.0321960449219,1.0,0.5928901433944702,0.3791380226612091,0.3791380226612091,1.0,1.0,-3.073223829269409,0.8531209230422974,2.2201030254364014,0.1602453738451004,0.9009965062141418,0.9009965062141418,0.0,175.88099670410156,179.0,40351.21484375,0.0,2575.5771484375,1.0,280.9421691894531,283.5810546875,290.9886169433594,293.5469055175781,293.1499938964844,293.1499938964844,280.6499938964844,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525176882743835,1.0,0.0,0.0,3.651192426681519,3.651216506958008,8.895344194570498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8447265625,0.0,1533.924560546875,1895.4371337890625,0.0,3885.615234375,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
12158880,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7978003025054932,0.3455641865730285,0.3144285380840301,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8770356178283691,0.4659246802330017,0.4433650970458984,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.8382763862609863,0.482810378074646,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7919664978981018,0.3382459580898285,0.3241037130355835,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6855190396308899,0.2167537957429886,0.9947549700737,285.03125,284.95001220703125,298.2377624511719,288.0281066894531,297.55047607421875,297.2864074707031,285.0321960449219,1.0,0.5928901433944702,0.3791380226612091,0.3791380226612091,1.0,1.0,-3.073223829269409,0.8531209230422974,2.2201030254364014,0.1602453738451004,0.9009965062141418,0.9009965062141418,0.0,175.88099670410156,179.0,40351.21484375,0.0,2575.5771484375,1.0,280.9421691894531,283.5810546875,290.9886169433594,293.5469055175781,293.1499938964844,293.1499938964844,280.6499938964844,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525176882743835,1.0,0.0,0.0,3.651192426681519,3.651216506958008,8.895344194570498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8447265625,0.0,1533.924560546875,1895.4371337890625,0.0,3885.615234375,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
12158940,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7929551005363464,0.3432334661483764,0.3128086030483246,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8695724606513977,0.4566763043403625,0.437748372554779,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.8403399586677551,0.4889236688613891,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7877256870269775,0.3367897272109985,0.3231104612350464,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6812062859535217,0.2152873575687408,0.9896464943885804,284.85125732421875,284.95001220703125,298.1823425292969,288.0072631835937,297.5229187011719,297.26971435546875,284.8492431640625,1.0,0.5932681560516357,0.3793051540851593,0.3793051540851593,1.0,1.0,-3.0645532608032227,0.8506230115890503,2.213930368423462,0.1601673513650894,0.8982481360435486,0.8982481360435486,0.0,178.46910095214844,182.0,41251.94921875,0.0,2572.493408203125,1.0,280.6578369140625,283.36328125,291.0428161621094,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36078.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633787274360656,1.0,0.0,0.0,3.649140357971192,3.6491644382476807,8.885348279363825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.1923828125,0.0,1532.8016357421875,1895.4371337890625,0.0,3982.646728515625,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12159000,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7929551005363464,0.3432334661483764,0.3128086030483246,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8695724606513977,0.4566763043403625,0.437748372554779,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.8403399586677551,0.4889236688613891,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7877256870269775,0.3367897272109985,0.3231104612350464,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6812062859535217,0.2152873575687408,0.9896464943885804,284.85125732421875,284.95001220703125,298.1823425292969,288.0072631835937,297.5229187011719,297.26971435546875,284.8492431640625,1.0,0.5932681560516357,0.3793051540851593,0.3793051540851593,1.0,1.0,-3.0645532608032227,0.8506230115890503,2.213930368423462,0.1601673513650894,0.8982481360435486,0.8982481360435486,0.0,178.46910095214844,182.0,41251.94921875,0.0,2572.493408203125,1.0,280.6578369140625,283.36328125,291.0428161621094,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36078.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633787274360656,1.0,0.0,0.0,3.649140357971192,3.6491644382476807,8.885348279363825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.1923828125,0.0,1532.8016357421875,1895.4371337890625,0.0,3982.646728515625,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12159060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7885303497314453,0.3414966762065887,0.3110456764698028,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8654648065567017,0.4580090343952179,0.436215341091156,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.8423640131950378,0.4941616952419281,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7838514447212219,0.3356264531612396,0.321903645992279,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6771201491355896,0.2139353603124618,0.9834371209144592,285.0059814453125,284.95001220703125,298.1244201660156,287.9848937988281,297.4989624023437,297.25860595703125,285.0068664550781,1.0,0.593795657157898,0.3795092701911926,0.3795092701911926,1.0,1.0,-3.0579581260681152,0.8489418625831604,2.2090163230896,0.1600712984800338,0.9002591371536255,0.9002591371536255,0.0,180.73426818847656,185.0,40063.85546875,0.0,2571.71630859375,1.0,280.9421691894531,283.56317138671875,290.94415283203125,293.4857482910156,293.1499938964844,293.1499938964844,280.6499938964844,35958.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515317678451538,1.0,0.0,0.0,3.6499431133270255,3.649966955184937,8.889256832844694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.56396484375,0.0,1532.7921142578125,1895.4371337890625,0.0,3876.751220703125,0.9052466750144958,1.0,0.0,3.0,1.0,0.0
12159120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7885303497314453,0.3414966762065887,0.3110456764698028,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8654648065567017,0.4580090343952179,0.436215341091156,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.8423640131950378,0.4941616952419281,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7838514447212219,0.3356264531612396,0.321903645992279,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6771201491355896,0.2139353603124618,0.9834371209144592,285.0059814453125,284.95001220703125,298.1244201660156,287.9848937988281,297.4989624023437,297.25860595703125,285.0068664550781,1.0,0.593795657157898,0.3795092701911926,0.3795092701911926,1.0,1.0,-3.0579581260681152,0.8489418625831604,2.2090163230896,0.1600712984800338,0.9002591371536255,0.9002591371536255,0.0,180.73426818847656,185.0,40063.85546875,0.0,2571.71630859375,1.0,280.9421691894531,283.56317138671875,290.94415283203125,293.4857482910156,293.1499938964844,293.1499938964844,280.6499938964844,35958.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515317678451538,1.0,0.0,0.0,3.6499431133270255,3.649966955184937,8.889256832844694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.56396484375,0.0,1532.7921142578125,1895.4371337890625,0.0,3876.751220703125,0.9052466750144958,1.0,0.0,3.0,1.0,0.0
12159180,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.783141553401947,0.3389884531497955,0.3092826306819916,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8576166033744812,0.4486613869667053,0.430484801530838,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.8430232405662537,0.5013002157211304,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7790646553039551,0.3339716494083404,0.3207450211048126,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6722468137741089,0.2122568041086197,0.9774467945098876,284.82427978515625,284.95001220703125,298.0639953613281,287.9609069824219,297.4664611816406,297.2369079589844,284.8222045898437,1.0,0.5944491624832153,0.3797133862972259,0.3797133862972259,1.0,1.0,-3.04895281791687,0.8464255928993225,2.2025272846221924,0.1600327342748642,0.8971403241157532,0.8971403241157532,0.0,183.88096618652344,188.0,40936.79296875,0.0,2570.898681640625,1.0,280.6578369140625,283.3446655273437,290.9958190917969,293.6441955566406,293.1499938964844,293.1499938964844,280.95001220703125,36117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622697234153748,1.0,0.0,0.0,3.6464576721191406,3.646481513977051,8.872287935446366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.5107421875,0.0,1530.1107177734375,1895.4371337890625,0.0,3972.792236328125,0.90455162525177,1.0,0.0,3.0,1.0,0.0
12159240,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.783141553401947,0.3389884531497955,0.3092826306819916,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8576166033744812,0.4486613869667053,0.430484801530838,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.8430232405662537,0.5013002157211304,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7790646553039551,0.3339716494083404,0.3207450211048126,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6722468137741089,0.2122568041086197,0.9774467945098876,284.82427978515625,284.95001220703125,298.0639953613281,287.9609069824219,297.4664611816406,297.2369079589844,284.8222045898437,1.0,0.5944491624832153,0.3797133862972259,0.3797133862972259,1.0,1.0,-3.04895281791687,0.8464255928993225,2.2025272846221924,0.1600327342748642,0.8971403241157532,0.8971403241157532,0.0,183.88096618652344,188.0,40936.79296875,0.0,2570.898681640625,1.0,280.6578369140625,283.3446655273437,290.9958190917969,293.6441955566406,293.1499938964844,293.1499938964844,280.95001220703125,36117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622697234153748,1.0,0.0,0.0,3.6464576721191406,3.646481513977051,8.872287935446366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.5107421875,0.0,1530.1107177734375,1895.4371337890625,0.0,3972.792236328125,0.90455162525177,1.0,0.0,3.0,1.0,0.0
12159300,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7801582217216492,0.3378499746322632,0.3081448674201965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8536263704299927,0.4483775794506073,0.4275688230991363,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.8431503772735596,0.505071759223938,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7764163017272949,0.3331621289253235,0.3199374079704284,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6695519685745239,0.2113914489746093,0.9736003875732422,284.9385681152344,284.95001220703125,298.0328369140625,287.9483337402344,297.45074462890625,297.22705078125,284.9455261230469,1.0,0.5946606993675232,0.3798154294490814,0.3798154294490814,1.0,1.0,-3.0430095195770264,0.8446905016899109,2.19831919670105,0.1596507430076599,0.898147702217102,0.898147702217102,0.0,185.50526428222656,188.0,39903.8671875,0.0,2568.0205078125,1.0,280.9012145996094,283.50079345703125,290.91259765625,293.4165344238281,293.1499938964844,293.1499938964844,280.95001220703125,36061.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955117642879486,1.0,0.0,0.0,3.6450774669647217,3.645101547241211,8.865573022376338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.787109375,0.0,1528.1580810546875,1895.4371337890625,0.0,3908.946533203125,0.9042568206787108,1.0,0.0,3.0,1.0,0.0
