time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7783927321434021,0.3370831608772278,0.3073801398277282,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.853265643119812,0.4497920572757721,0.4287959039211273,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8438726663589478,0.5071810483932495,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7748599052429199,0.3326284289360046,0.3193777501583099,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.667815089225769,0.2107133269309997,0.9704328179359436,284.9781188964844,284.95001220703125,298.0010681152344,287.9353332519531,297.4391174316406,297.2230529785156,284.9789428710937,1.0,0.5950855016708374,0.379927396774292,0.379927396774292,1.0,1.0,-3.0416154861450195,0.8445168733596802,2.197098731994629,0.1598508954048156,0.8987712264060974,0.8987712264060974,0.0,186.4994354248047,191.0,39728.8125,0.0,2570.5283203125,1.0,280.9422607421875,283.54443359375,290.8934631347656,293.41558837890625,293.1499938964844,293.1499938964844,281.25,35998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502120018005372,1.0,0.0,0.0,3.645738363265991,3.645762443542481,8.868788654581294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.53271484375,0.0,1528.4234619140625,1895.4371337890625,0.0,3864.871826171875,0.9043341875076294,1.0,0.0,3.0,1.0,0.0
12159420,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7754802107810974,0.3361203670501709,0.3064303994178772,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8523602485656738,0.4517280161380768,0.430802583694458,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9990000128746032,0.8464458584785461,0.5112257599830627,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7722833752632141,0.3320637941360473,0.3187684416770935,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.6648802161216736,0.2097407579421997,0.9658721685409546,285.1598815917969,284.95001220703125,297.93560791015625,287.9080810546875,297.4217834472656,297.22393798828125,285.160888671875,1.0,0.5962749123573303,0.3801513016223907,0.3801513016223907,1.0,1.0,-3.041529893875122,0.8450829386711121,2.196446895599365,0.1606381684541702,0.9030751585960388,0.9030751585960388,0.0,188.525619506836,194.0,38694.1015625,0.0,2580.877197265625,1.0,281.24176025390625,283.7698669433594,290.8478698730469,293.2861633300781,293.1499938964844,293.1499938964844,280.95001220703125,35796.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346979856491088,1.0,0.0,0.0,3.652672529220581,3.652696371078491,8.902556487555557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1826171875,0.0,1534.6197509765625,1895.4371337890625,0.0,3724.126708984375,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
12159480,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7754802107810974,0.3361203670501709,0.3064303994178772,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8523602485656738,0.4517280161380768,0.430802583694458,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9990000128746032,0.8464458584785461,0.5112257599830627,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7722833752632141,0.3320637941360473,0.3187684416770935,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.6648802161216736,0.2097407579421997,0.9658721685409546,285.1598815917969,284.95001220703125,297.93560791015625,287.9080810546875,297.4217834472656,297.22393798828125,285.160888671875,1.0,0.5962749123573303,0.3801513016223907,0.3801513016223907,1.0,1.0,-3.041529893875122,0.8450829386711121,2.196446895599365,0.1606381684541702,0.9030751585960388,0.9030751585960388,0.0,188.525619506836,194.0,38694.1015625,0.0,2580.877197265625,1.0,281.24176025390625,283.7698669433594,290.8478698730469,293.2861633300781,293.1499938964844,293.1499938964844,280.95001220703125,35796.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346979856491088,1.0,0.0,0.0,3.652672529220581,3.652696371078491,8.902556487555557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1826171875,0.0,1534.6197509765625,1895.4371337890625,0.0,3724.126708984375,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
12159540,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7705281376838684,0.3338673412799835,0.3049937784671783,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.844684362411499,0.4422989189624786,0.4248509407043457,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.8467380404472351,0.5185732245445251,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.767913818359375,0.3306720852851867,0.3179366588592529,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6604601144790649,0.2082557380199432,0.9609941840171814,284.9738464355469,284.95001220703125,297.8676452636719,287.879150390625,297.3896789550781,297.2056579589844,284.97174072265625,1.0,0.597366452217102,0.3803752064704895,0.3803752064704895,1.0,1.0,-3.0346338748931885,0.843327522277832,2.1913063526153564,0.1608543843030929,0.9019097089767456,0.9019097089767456,0.0,191.98175048828125,197.0,39515.36328125,0.0,2585.623291015625,1.0,280.9577941894531,283.5445861816406,290.92047119140625,293.47735595703125,293.1499938964844,293.1499938964844,280.6499938964844,35924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474118947982788,1.0,0.0,0.0,3.656336784362793,3.656360864639282,8.920427490011207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.52294921875,0.0,1539.6666259765625,1895.4371337890625,0.0,3839.616455078125,0.9066311120986938,1.0,0.0,3.0,1.0,0.0
12159600,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7705281376838684,0.3338673412799835,0.3049937784671783,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.844684362411499,0.4422989189624786,0.4248509407043457,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.8467380404472351,0.5185732245445251,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.767913818359375,0.3306720852851867,0.3179366588592529,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6604601144790649,0.2082557380199432,0.9609941840171814,284.9738464355469,284.95001220703125,297.8676452636719,287.879150390625,297.3896789550781,297.2056579589844,284.97174072265625,1.0,0.597366452217102,0.3803752064704895,0.3803752064704895,1.0,1.0,-3.0346338748931885,0.843327522277832,2.1913063526153564,0.1608543843030929,0.9019097089767456,0.9019097089767456,0.0,191.98175048828125,197.0,39515.36328125,0.0,2585.623291015625,1.0,280.9577941894531,283.5445861816406,290.92047119140625,293.47735595703125,293.1499938964844,293.1499938964844,280.6499938964844,35924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474118947982788,1.0,0.0,0.0,3.656336784362793,3.656360864639282,8.920427490011207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.52294921875,0.0,1539.6666259765625,1895.4371337890625,0.0,3839.616455078125,0.9066311120986938,1.0,0.0,3.0,1.0,0.0
12159660,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.7635969519615173,0.3303617835044861,0.3022646009922027,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8339266777038574,0.4320528209209442,0.4153268337249756,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9990000128746032,0.8438605666160583,0.5280209183692932,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7617785334587097,0.3281919956207275,0.3160151243209839,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.6544030904769897,0.2059270441532135,0.9523386359214784,284.7649230957031,284.95001220703125,297.79718017578125,287.84844970703125,297.3433532714844,297.1688232421875,284.76251220703125,1.0,0.597775936126709,0.3805098831653595,0.3805098831653595,1.0,1.0,-3.01855206489563,0.8382290005683899,2.1803228855133057,0.1596255898475647,0.8977519869804382,0.8977519869804382,0.0,196.20367431640625,200.0,40318.3046875,0.0,2576.838134765625,1.0,280.658203125,283.30126953125,290.9083251953125,293.5378723144531,293.1499938964844,293.1499938964844,280.95001220703125,36152.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629780650138856,1.0,0.0,0.0,3.651427745819092,3.651451826095581,8.896490157894732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.66455078125,0.0,1535.9012451171875,1895.4371337890625,0.0,3979.087890625,0.9056813716888428,1.0,0.0,3.0,1.0,0.0
12159720,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.7635969519615173,0.3303617835044861,0.3022646009922027,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8339266777038574,0.4320528209209442,0.4153268337249756,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9990000128746032,0.8438605666160583,0.5280209183692932,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7617785334587097,0.3281919956207275,0.3160151243209839,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.6544030904769897,0.2059270441532135,0.9523386359214784,284.7649230957031,284.95001220703125,297.79718017578125,287.84844970703125,297.3433532714844,297.1688232421875,284.76251220703125,1.0,0.597775936126709,0.3805098831653595,0.3805098831653595,1.0,1.0,-3.01855206489563,0.8382290005683899,2.1803228855133057,0.1596255898475647,0.8977519869804382,0.8977519869804382,0.0,196.20367431640625,200.0,40318.3046875,0.0,2576.838134765625,1.0,280.658203125,283.30126953125,290.9083251953125,293.5378723144531,293.1499938964844,293.1499938964844,280.95001220703125,36152.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629780650138856,1.0,0.0,0.0,3.651427745819092,3.651451826095581,8.896490157894732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.66455078125,0.0,1535.9012451171875,1895.4371337890625,0.0,3979.087890625,0.9056813716888428,1.0,0.0,3.0,1.0,0.0
12159780,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7585220336914062,0.3279154002666473,0.2998208701610565,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.829504132270813,0.4323933124542236,0.4132611751556396,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.8421161770820618,0.534450352191925,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.757240355014801,0.3263039886951446,0.3140982091426849,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6496304273605347,0.2038913667201995,0.9430385828018188,284.91412353515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3085632324219,297.1486511230469,284.914794921875,1.0,0.598110556602478,0.3806445896625519,0.3806445896625519,1.0,1.0,-3.007362127304077,0.8347920775413513,2.172569990158081,0.1587057411670684,0.8984971642494202,0.8984971642494202,0.0,199.1102294921875,188.0,39050.34765625,0.0,2570.601806640625,1.0,280.94219970703125,283.4981689453125,290.77301025390625,293.26080322265625,293.1499938964844,293.1499938964844,281.25,36063.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501476287841796,1.0,0.0,0.0,3.648322820663452,3.648346900939941,8.881366966306814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.470703125,0.0,1531.779296875,1895.4371337890625,0.0,3864.2919921875,0.9049540758132936,1.0,0.0,3.0,1.0,0.0
12159840,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7585220336914062,0.3279154002666473,0.2998208701610565,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.829504132270813,0.4323933124542236,0.4132611751556396,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.8421161770820618,0.534450352191925,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.757240355014801,0.3263039886951446,0.3140982091426849,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6496304273605347,0.2038913667201995,0.9430385828018188,284.91412353515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3085632324219,297.1486511230469,284.914794921875,1.0,0.598110556602478,0.3806445896625519,0.3806445896625519,1.0,1.0,-3.007362127304077,0.8347920775413513,2.172569990158081,0.1587057411670684,0.8984971642494202,0.8984971642494202,0.0,199.1102294921875,188.0,39050.34765625,0.0,2570.601806640625,1.0,280.94219970703125,283.4981689453125,290.77301025390625,293.26080322265625,293.1499938964844,293.1499938964844,281.25,36063.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501476287841796,1.0,0.0,0.0,3.648322820663452,3.648346900939941,8.881366966306814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.470703125,0.0,1531.779296875,1895.4371337890625,0.0,3864.2919921875,0.9049540758132936,1.0,0.0,3.0,1.0,0.0
12159900,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7582787871360779,0.3271326720714569,0.2989628314971924,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8300334215164185,0.4327608048915863,0.4133297502994537,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.8423393368721008,0.5334427952766418,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.757157027721405,0.3257066011428833,0.3134004473686218,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6491345763206482,0.203118547797203,0.9390913248062134,285.0458984375,284.95001220703125,297.686767578125,287.799072265625,297.2966613769531,297.1465148925781,285.0536193847656,1.0,0.5963897705078125,0.3807119131088257,0.3807119131088257,1.0,1.0,-2.9996304512023926,0.832332968711853,2.167297601699829,0.1582080423831939,0.9004074335098267,0.9004074335098267,0.0,198.2898864746093,188.0,38033.75,0.0,2551.812744140625,1.0,281.19873046875,283.67205810546875,290.71173095703125,293.0760803222656,293.1499938964844,293.1499938964844,281.25,35965.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939092457294464,1.0,0.0,0.0,3.64911699295044,3.6491408348083496,8.885233455657726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.25537109375,0.0,1531.9267578125,1895.4371337890625,0.0,3764.189208984375,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12159960,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7594553232192993,0.3265629410743713,0.2983325719833374,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8323781490325928,0.4335081875324249,0.4142541289329529,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.843550980091095,0.5298082828521729,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7584435939788818,0.3252999782562256,0.3128847479820251,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6498323082923889,0.2025051862001419,0.9357245564460754,285.0860290527344,284.95001220703125,297.6487121582031,287.7816772460937,297.289306640625,297.1509094238281,285.08648681640625,1.0,0.5939450860023499,0.3809119760990143,0.3809119760990143,1.0,1.0,-2.990950584411621,0.8298888802528381,2.1610615253448486,0.1578116863965988,0.901764154434204,0.901764154434204,0.0,196.05992126464844,191.0,37840.55859375,0.0,2524.148193359375,1.0,281.24169921875,283.71612548828125,290.7134094238281,293.1064758300781,293.1499938964844,293.1499938964844,280.95001220703125,35883.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328526854515076,1.0,0.0,0.0,3.652100801467896,3.6521246433258057,8.899770023163001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.13818359375,0.0,1534.633544921875,1895.4371337890625,0.0,3707.260986328125,0.9056810736656188,1.0,0.0,3.0,1.0,0.0
12160020,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7574936151504517,0.3240499198436737,0.2965167462825775,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8279686570167542,0.4240523278713226,0.4079636931419372,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.8440754413604736,0.5307561159133911,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7569666504859924,0.3235684037208557,0.3115819096565246,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6478660702705383,0.2007441520690918,0.9288370609283448,284.89044189453125,284.95001220703125,297.5707092285156,287.7455139160156,297.26177978515625,297.14288330078125,284.8880310058594,1.0,0.5917806029319763,0.3813121020793915,0.3813121020793915,1.0,1.0,-2.972503662109375,0.8246666789054871,2.147836923599243,0.1568992286920547,0.8994143605232239,0.8994143605232239,0.0,195.8400421142578,194.0,38542.33203125,0.0,2488.747802734375,1.0,280.9577941894531,283.4843444824219,290.7786560058594,293.27899169921875,293.1499938964844,293.1499938964844,281.25,36034.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438718557357788,1.0,0.0,0.0,3.651738166809082,3.651762008666992,8.898002761270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.18310546875,0.0,1535.3583984375,1895.4371337890625,0.0,3807.591064453125,0.90567547082901,1.0,0.0,3.0,1.0,0.0
12160080,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7574936151504517,0.3240499198436737,0.2965167462825775,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8279686570167542,0.4240523278713226,0.4079636931419372,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.8440754413604736,0.5307561159133911,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7569666504859924,0.3235684037208557,0.3115819096565246,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6478660702705383,0.2007441520690918,0.9288370609283448,284.89044189453125,284.95001220703125,297.5707092285156,287.7455139160156,297.26177978515625,297.14288330078125,284.8880310058594,1.0,0.5917806029319763,0.3813121020793915,0.3813121020793915,1.0,1.0,-2.972503662109375,0.8246666789054871,2.147836923599243,0.1568992286920547,0.8994143605232239,0.8994143605232239,0.0,195.8400421142578,194.0,38542.33203125,0.0,2488.747802734375,1.0,280.9577941894531,283.4843444824219,290.7786560058594,293.27899169921875,293.1499938964844,293.1499938964844,281.25,36034.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438718557357788,1.0,0.0,0.0,3.651738166809082,3.651762008666992,8.898002761270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.18310546875,0.0,1535.3583984375,1895.4371337890625,0.0,3807.591064453125,0.90567547082901,1.0,0.0,3.0,1.0,0.0
12160140,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7547462582588196,0.3220046460628509,0.29444020986557,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8255518674850464,0.424582690000534,0.405814379453659,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.8443642258644104,0.5329516530036926,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7546876668930054,0.3220326006412506,0.309985488653183,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6451970934867859,0.1990789026021957,0.9209962487220764,285.0443725585937,284.95001220703125,297.4902038574219,287.7074584960937,297.236328125,297.1383972167969,285.04510498046875,1.0,0.5905346274375916,0.3817121982574463,0.3817121982574463,1.0,1.0,-2.95870327949524,0.8210282325744629,2.1376750469207764,0.1562764793634414,0.9019253253936768,0.9019253253936768,0.0,196.44403076171875,182.0,37384.68359375,0.0,2466.39306640625,1.0,281.2421875,283.6850280761719,290.665771484375,293.04522705078125,293.1499938964844,293.1499938964844,280.95001220703125,35908.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318374395370485,1.0,0.0,0.0,3.654358148574829,3.6543822288513184,8.910775477488642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.333984375,0.0,1537.3365478515625,1895.4371337890625,0.0,3697.971923828125,0.9062004089355468,1.0,0.0,3.0,1.0,0.0
12160200,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7547462582588196,0.3220046460628509,0.29444020986557,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8255518674850464,0.424582690000534,0.405814379453659,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.8443642258644104,0.5329516530036926,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7546876668930054,0.3220326006412506,0.309985488653183,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6451970934867859,0.1990789026021957,0.9209962487220764,285.0443725585937,284.95001220703125,297.4902038574219,287.7074584960937,297.236328125,297.1383972167969,285.04510498046875,1.0,0.5905346274375916,0.3817121982574463,0.3817121982574463,1.0,1.0,-2.95870327949524,0.8210282325744629,2.1376750469207764,0.1562764793634414,0.9019253253936768,0.9019253253936768,0.0,196.44403076171875,182.0,37384.68359375,0.0,2466.39306640625,1.0,281.2421875,283.6850280761719,290.665771484375,293.04522705078125,293.1499938964844,293.1499938964844,280.95001220703125,35908.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318374395370485,1.0,0.0,0.0,3.654358148574829,3.6543822288513184,8.910775477488642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.333984375,0.0,1537.3365478515625,1895.4371337890625,0.0,3697.971923828125,0.9062004089355468,1.0,0.0,3.0,1.0,0.0
12160260,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7546942830085754,0.3191670477390289,0.2921843230724334,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8233495950698853,0.4148181974887848,0.3993467986583709,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.8438702821731567,0.5289807319641113,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7551209926605225,0.3199499547481537,0.3082202970981598,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.6448187828063965,0.1970686614513397,0.91248881816864,284.8430480957031,284.95001220703125,297.4071655273437,287.6674499511719,297.2038269042969,297.1253662109375,284.840087890625,1.0,0.5849194526672363,0.3821877241134643,0.3821877241134643,1.0,1.0,-2.931128740310669,0.8128307461738586,2.118298053741455,0.154733121395111,0.8989248275756836,0.8989248275756836,0.0,193.33560180664065,185.0,37988.12109375,0.0,2400.6025390625,1.0,280.9577941894531,283.4482116699219,290.70330810546875,293.1779479980469,293.1499938964844,293.1499938964844,281.25,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430102109909058,1.0,0.0,0.0,3.652369976043701,3.6523938179016113,8.901081969270308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.53759765625,0.0,1536.4083251953125,1895.4371337890625,0.0,3799.780029296875,0.9058454036712646,1.0,0.0,3.0,1.0,0.0
12160320,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7546942830085754,0.3191670477390289,0.2921843230724334,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8233495950698853,0.4148181974887848,0.3993467986583709,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.8438702821731567,0.5289807319641113,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7551209926605225,0.3199499547481537,0.3082202970981598,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.6448187828063965,0.1970686614513397,0.91248881816864,284.8430480957031,284.95001220703125,297.4071655273437,287.6674499511719,297.2038269042969,297.1253662109375,284.840087890625,1.0,0.5849194526672363,0.3821877241134643,0.3821877241134643,1.0,1.0,-2.931128740310669,0.8128307461738586,2.118298053741455,0.154733121395111,0.8989248275756836,0.8989248275756836,0.0,193.33560180664065,185.0,37988.12109375,0.0,2400.6025390625,1.0,280.9577941894531,283.4482116699219,290.70330810546875,293.1779479980469,293.1499938964844,293.1499938964844,281.25,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430102109909058,1.0,0.0,0.0,3.652369976043701,3.6523938179016113,8.901081969270308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.53759765625,0.0,1536.4083251953125,1895.4371337890625,0.0,3799.780029296875,0.9058454036712646,1.0,0.0,3.0,1.0,0.0
12160380,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7535020112991333,0.31694296002388,0.2898454964160919,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8225712776184082,0.4151366055011749,0.3968821763992309,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8447268605232239,0.527313768863678,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7543630599975586,0.3181800842285156,0.3062997162342071,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6433976888656616,0.1952441930770874,0.903451919555664,284.9916687011719,284.95001220703125,297.3216552734375,287.62548828125,297.1806030273437,297.1259155273437,284.9923095703125,1.0,0.5816900730133057,0.38266322016716,0.38266322016716,1.0,1.0,-2.910154342651367,0.8069133162498474,2.103240966796875,0.1532654911279678,0.9006873369216919,0.9006873369216919,0.0,191.6565093994141,188.0,36748.078125,0.0,2354.7109375,1.0,281.2421875,283.64532470703125,290.5777587890625,292.92236328125,293.1499938964844,293.1499938964844,280.95001220703125,35971.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295656085014344,1.0,0.0,0.0,3.652634620666504,3.652658700942993,8.902372314878448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.80224609375,0.0,1535.888916015625,1895.4371337890625,0.0,3677.15869140625,0.9058567881584167,1.0,0.0,3.0,1.0,0.0
12160440,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7535020112991333,0.31694296002388,0.2898454964160919,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8225712776184082,0.4151366055011749,0.3968821763992309,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8447268605232239,0.527313768863678,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7543630599975586,0.3181800842285156,0.3062997162342071,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6433976888656616,0.1952441930770874,0.903451919555664,284.9916687011719,284.95001220703125,297.3216552734375,287.62548828125,297.1806030273437,297.1259155273437,284.9923095703125,1.0,0.5816900730133057,0.38266322016716,0.38266322016716,1.0,1.0,-2.910154342651367,0.8069133162498474,2.103240966796875,0.1532654911279678,0.9006873369216919,0.9006873369216919,0.0,191.6565093994141,188.0,36748.078125,0.0,2354.7109375,1.0,281.2421875,283.64532470703125,290.5777587890625,292.92236328125,293.1499938964844,293.1499938964844,280.95001220703125,35971.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295656085014344,1.0,0.0,0.0,3.652634620666504,3.652658700942993,8.902372314878448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.80224609375,0.0,1535.888916015625,1895.4371337890625,0.0,3677.15869140625,0.9058567881584167,1.0,0.0,3.0,1.0,0.0
12160500,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.752617597579956,0.3156894445419311,0.2889310419559479,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8216994404792786,0.4111595451831817,0.3957240283489227,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.8447840809822083,0.5275648236274719,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7536433339118958,0.3172248601913452,0.3055436015129089,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6424314379692078,0.194310113787651,0.8996883630752563,284.8534851074219,284.95001220703125,297.2779541015625,287.6037292480469,297.166259765625,297.1229248046875,284.8442687988281,1.0,0.5806942582130432,0.3829009532928467,0.3829009532928467,1.0,1.0,-2.902539730072021,0.8049166202545166,2.097623109817505,0.1530874222517013,0.8987250328063965,0.8987250328063965,0.0,191.5015563964844,188.0,37470.30859375,0.0,2340.42578125,1.0,280.9986267089844,283.4697265625,290.62957763671875,293.099853515625,293.1499938964844,293.1499938964844,280.95001220703125,36057.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358817934989928,1.0,0.0,0.0,3.6516480445861816,3.651672124862671,8.897563930077013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.486328125,0.0,1535.4312744140625,1895.4371337890625,0.0,3734.933349609375,0.9056402444839478,1.0,0.0,3.0,1.0,0.0
12160560,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7504678964614868,0.3140292763710022,0.2876277565956116,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8172619938850403,0.4056181311607361,0.3906640112400055,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9990000128746032,0.8438316583633423,0.5298761129379272,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7517635822296143,0.3159612417221069,0.3045164942741394,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6404902338981628,0.1931613981723785,0.895164966583252,284.7946472167969,284.95001220703125,297.2336120605469,287.5814819335937,297.14666748046875,297.11279296875,284.7921142578125,1.0,0.5797528624534607,0.3832332491874695,0.3832332491874695,1.0,1.0,-2.8910017013549805,0.8018020391464233,2.089199542999268,0.1526282131671905,0.8970575928688049,0.8970575928688049,0.0,192.264389038086,191.0,37418.83203125,0.0,2323.8232421875,1.0,280.9578552246094,283.41339111328125,290.613037109375,293.0507202148437,293.1499938964844,293.1499938964844,281.25,36150.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397626519203186,1.0,0.0,0.0,3.64801287651062,3.648036956787109,8.879858341970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.927734375,0.0,1532.0814208984375,1895.4371337890625,0.0,3770.286376953125,0.9049197435379028,1.0,0.0,3.0,1.0,0.0
12160620,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.747154712677002,0.3117005228996277,0.2852981388568878,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8141565918922424,0.4057584404945373,0.3882377445697784,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.8428503274917603,0.5329199433326721,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7488470673561096,0.3140629827976227,0.3025743663311004,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.63727205991745,0.1912366896867752,0.8861923813819885,284.9490966796875,284.95001220703125,297.14306640625,287.5354309082031,297.1160583496094,297.10504150390625,284.9497985839844,1.0,0.5785874128341675,0.3838977813720703,0.3838977813720703,1.0,1.0,-2.875810146331787,0.7983105778694153,2.077499389648437,0.1523825079202652,0.8982968926429749,0.8982968926429749,0.0,193.2675628662109,179.0,36245.04296875,0.0,2302.125732421875,1.0,281.2421264648437,283.6156616210937,290.4870300292969,292.7987670898437,293.1499938964844,293.1499938964844,281.54998779296875,36037.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926194667816162,1.0,0.0,0.0,3.645822048187256,3.645846128463745,8.869196221894526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.169921875,0.0,1528.8023681640625,1895.4371337890625,0.0,3646.213134765625,0.9043791890144348,1.0,0.0,3.0,1.0,0.0
12160680,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.747154712677002,0.3117005228996277,0.2852981388568878,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8141565918922424,0.4057584404945373,0.3882377445697784,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.8428503274917603,0.5329199433326721,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7488470673561096,0.3140629827976227,0.3025743663311004,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.63727205991745,0.1912366896867752,0.8861923813819885,284.9490966796875,284.95001220703125,297.14306640625,287.5354309082031,297.1160583496094,297.10504150390625,284.9497985839844,1.0,0.5785874128341675,0.3838977813720703,0.3838977813720703,1.0,1.0,-2.875810146331787,0.7983105778694153,2.077499389648437,0.1523825079202652,0.8982968926429749,0.8982968926429749,0.0,193.2675628662109,179.0,36245.04296875,0.0,2302.125732421875,1.0,281.2421264648437,283.6156616210937,290.4870300292969,292.7987670898437,293.1499938964844,293.1499938964844,281.54998779296875,36037.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926194667816162,1.0,0.0,0.0,3.645822048187256,3.645846128463745,8.869196221894526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.169921875,0.0,1528.8023681640625,1895.4371337890625,0.0,3646.213134765625,0.9043791890144348,1.0,0.0,3.0,1.0,0.0
12160740,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7488322854042053,0.3103261291980743,0.2837775945663452,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8179487586021423,0.4067406356334686,0.3891050219535827,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.8444052934646606,0.5263601541519165,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.7507397532463074,0.3129181861877441,0.3012159168720245,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.6380853652954102,0.1898488402366638,0.878806471824646,285.1256408691406,284.95001220703125,297.04998779296875,287.4873046875,297.0967102050781,297.11383056640625,285.1260070800781,1.0,0.5734315514564514,0.3845623433589935,0.3845623433589935,1.0,1.0,-2.856643915176392,0.7934107780456543,2.0632331371307373,0.1519344300031662,0.9021373391151428,0.9021373391151428,0.0,189.1490631103516,182.0,35114.97265625,0.0,2248.752685546875,1.0,281.541748046875,283.8385314941406,290.42041015625,292.647216796875,293.1499938964844,293.1499938964844,281.25,35839.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909233808517456,1.0,0.0,0.0,3.6512105464935294,3.65123438835144,8.895431733435544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.28759765625,0.0,1533.31689453125,1895.4371337890625,0.0,3489.49169921875,0.905453085899353,1.0,0.0,3.0,1.0,0.0
12160800,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7488322854042053,0.3103261291980743,0.2837775945663452,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8179487586021423,0.4067406356334686,0.3891050219535827,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.8444052934646606,0.5263601541519165,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.7507397532463074,0.3129181861877441,0.3012159168720245,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.6380853652954102,0.1898488402366638,0.878806471824646,285.1256408691406,284.95001220703125,297.04998779296875,287.4873046875,297.0967102050781,297.11383056640625,285.1260070800781,1.0,0.5734315514564514,0.3845623433589935,0.3845623433589935,1.0,1.0,-2.856643915176392,0.7934107780456543,2.0632331371307373,0.1519344300031662,0.9021373391151428,0.9021373391151428,0.0,189.1490631103516,182.0,35114.97265625,0.0,2248.752685546875,1.0,281.541748046875,283.8385314941406,290.42041015625,292.647216796875,293.1499938964844,293.1499938964844,281.25,35839.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909233808517456,1.0,0.0,0.0,3.6512105464935294,3.65123438835144,8.895431733435544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.28759765625,0.0,1533.31689453125,1895.4371337890625,0.0,3489.49169921875,0.905453085899353,1.0,0.0,3.0,1.0,0.0
12160860,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7473815083503723,0.3077418804168701,0.2818831205368042,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8139101266860962,0.3974262773990631,0.3828631639480591,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.844605028629303,0.5260384678840637,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7496784925460815,0.3109810948371887,0.2997059822082519,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6365377902984619,0.1880286931991577,0.8715720176696777,284.92120361328125,284.95001220703125,296.9544677734375,287.4375305175781,297.0665283203125,297.10894775390625,284.9184265136719,1.0,0.5706057548522949,0.385197103023529,0.385197103023529,1.0,1.0,-2.835970878601074,0.7879014611244202,2.04806923866272,0.1510651111602783,0.9001485705375671,0.9001485705375671,0.0,188.21160888671875,185.0,35697.52734375,0.0,2208.851806640625,1.0,281.2578125,283.5979309082031,290.4769897460937,292.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,35990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217723608016968,1.0,0.0,0.0,3.65254020690918,3.652564287185669,8.901912451619864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3115234375,0.0,1535.9259033203125,1895.4371337890625,0.0,3605.505615234375,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12160920,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7473815083503723,0.3077418804168701,0.2818831205368042,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8139101266860962,0.3974262773990631,0.3828631639480591,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.844605028629303,0.5260384678840637,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7496784925460815,0.3109810948371887,0.2997059822082519,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6365377902984619,0.1880286931991577,0.8715720176696777,284.92120361328125,284.95001220703125,296.9544677734375,287.4375305175781,297.0665283203125,297.10894775390625,284.9184265136719,1.0,0.5706057548522949,0.385197103023529,0.385197103023529,1.0,1.0,-2.835970878601074,0.7879014611244202,2.04806923866272,0.1510651111602783,0.9001485705375671,0.9001485705375671,0.0,188.21160888671875,185.0,35697.52734375,0.0,2208.851806640625,1.0,281.2578125,283.5979309082031,290.4769897460937,292.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,35990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217723608016968,1.0,0.0,0.0,3.65254020690918,3.652564287185669,8.901912451619864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3115234375,0.0,1535.9259033203125,1895.4371337890625,0.0,3605.505615234375,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12160980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.7427579164505005,0.303911954164505,0.2787658274173736,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.8048271536827087,0.387218713760376,0.373273104429245,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.9990000128746032,0.8410969376564026,0.5305391550064087,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7456454038619995,0.3079822957515716,0.2971892952919006,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.6324473023414612,0.185445636510849,0.8612174987792969,284.69775390625,284.95001220703125,296.8565673828125,287.38671875,297.0201721191406,297.0823974609375,284.6949462890625,1.0,0.5684272646903992,0.3858318328857422,0.3858318328857422,1.0,1.0,-2.8106400966644287,0.7807537913322449,2.029886245727539,0.1495693475008011,0.8949804902076721,0.8949804902076721,0.0,189.6027374267578,173.0,36283.046875,0.0,2172.79541015625,1.0,280.958251953125,283.34197998046875,290.4446105957031,292.8322448730469,293.1499938964844,293.1499938964844,281.25,36243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371150135993958,1.0,0.0,0.0,3.644311666488648,3.6443355083465576,8.86184807313839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.185546875,0.0,1528.668701171875,1895.4371337890625,0.0,3746.18017578125,0.9041508436203004,1.0,0.0,3.0,1.0,0.0
12161040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.7427579164505005,0.303911954164505,0.2787658274173736,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.8048271536827087,0.387218713760376,0.373273104429245,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.9990000128746032,0.8410969376564026,0.5305391550064087,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7456454038619995,0.3079822957515716,0.2971892952919006,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.6324473023414612,0.185445636510849,0.8612174987792969,284.69775390625,284.95001220703125,296.8565673828125,287.38671875,297.0201721191406,297.0823974609375,284.6949462890625,1.0,0.5684272646903992,0.3858318328857422,0.3858318328857422,1.0,1.0,-2.8106400966644287,0.7807537913322449,2.029886245727539,0.1495693475008011,0.8949804902076721,0.8949804902076721,0.0,189.6027374267578,173.0,36283.046875,0.0,2172.79541015625,1.0,280.958251953125,283.34197998046875,290.4446105957031,292.8322448730469,293.1499938964844,293.1499938964844,281.25,36243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371150135993958,1.0,0.0,0.0,3.644311666488648,3.6443355083465576,8.86184807313839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.185546875,0.0,1528.668701171875,1895.4371337890625,0.0,3746.18017578125,0.9041508436203004,1.0,0.0,3.0,1.0,0.0
12161100,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.741815984249115,0.3022839426994324,0.2770669460296631,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8030693531036377,0.3862519860267639,0.3701291978359222,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9990000128746032,0.8395802974700928,0.5294433832168579,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7449720501899719,0.3066061437129974,0.2957291901111603,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.631445586681366,0.1841868013143539,0.8551024198532104,284.8084716796875,284.95001220703125,296.8067932128906,287.36090087890625,297.00006103515625,297.0735168457031,284.816162109375,1.0,0.5654857754707336,0.3861492276191711,0.3861492276191711,1.0,1.0,-2.794402837753296,0.7759280204772949,2.018474817276001,0.1483988761901855,0.8950756788253784,0.8950756788253784,0.0,188.4372711181641,173.0,35221.30078125,0.0,2140.143798828125,1.0,281.201171875,283.49737548828125,290.32525634765625,292.5603942871094,293.1499938964844,293.1499938964844,281.25,36210.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928761065006256,1.0,0.0,0.0,3.639963865280152,3.6399879455566406,8.840716532176884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.65771484375,0.0,1523.60205078125,1895.4371337890625,0.0,3669.780029296875,0.903213381767273,1.0,0.0,3.0,1.0,0.0
12161160,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7426345944404602,0.3011053502559662,0.2757742702960968,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8055129647254944,0.3867410123348236,0.3703843057155609,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.8393622636795044,0.5251232981681824,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7459442615509033,0.3055515587329864,0.2945280373096466,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6317926049232483,0.1831436157226562,0.8496140837669373,284.8437805175781,284.95001220703125,296.7564697265625,287.3348693847656,296.9862670898437,297.0736694335937,284.8439025878906,1.0,0.5619808435440063,0.3865740299224853,0.3865740299224853,1.0,1.0,-2.7799232006073,0.7719562649726868,2.007966995239258,0.1476174890995025,0.8947683572769165,0.8947683572769165,0.0,185.67257690429688,176.0,34962.046875,0.0,2103.119140625,1.0,281.2420654296875,283.5376281738281,290.2816162109375,292.5253295898437,293.1499938964844,293.1499938964844,281.54998779296875,36163.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220415949821472,1.0,0.0,0.0,3.6374833583831774,3.637507438659668,8.828671411720279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.1435546875,0.0,1520.5047607421875,1895.4371337890625,0.0,3607.987548828125,0.902598202228546,1.0,0.0,3.0,1.0,0.0
