time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7428036332130432,0.2994789481163025,0.2740414440631866,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.807880699634552,0.387541264295578,0.3709964156150818,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.8409149050712585,0.521445631980896,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7462555170059204,0.3040455877780914,0.2928507626056671,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6312407851219177,0.1815236210823059,0.841313362121582,285.02081298828125,284.95001220703125,296.6543273925781,287.2821044921875,296.9665832519531,297.08575439453125,285.02154541015625,1.0,0.5585951805114746,0.3874236643314361,0.3874236643314361,1.0,1.0,-2.76214861869812,0.7679126858711243,1.994235873222351,0.1472761332988739,0.8971872329711914,0.8971872329711914,0.0,183.12722778320312,179.0,33844.27734375,0.0,2062.13330078125,1.0,281.5416564941406,283.7631225585937,290.2014465332031,292.3506774902344,293.1499938964844,293.1499938964844,281.8500061035156,35980.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019855260849,1.0,0.0,0.0,3.637548923492432,3.637572765350342,8.828989166431711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.9111328125,0.0,1519.2156982421875,1895.4371337890625,0.0,3422.085693359375,0.9024949073791504,1.0,0.0,3.0,1.0,0.0
12161280,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7428036332130432,0.2994789481163025,0.2740414440631866,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.807880699634552,0.387541264295578,0.3709964156150818,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.8409149050712585,0.521445631980896,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7462555170059204,0.3040455877780914,0.2928507626056671,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6312407851219177,0.1815236210823059,0.841313362121582,285.02081298828125,284.95001220703125,296.6543273925781,287.2821044921875,296.9665832519531,297.08575439453125,285.02154541015625,1.0,0.5585951805114746,0.3874236643314361,0.3874236643314361,1.0,1.0,-2.76214861869812,0.7679126858711243,1.994235873222351,0.1472761332988739,0.8971872329711914,0.8971872329711914,0.0,183.12722778320312,179.0,33844.27734375,0.0,2062.13330078125,1.0,281.5416564941406,283.7631225585937,290.2014465332031,292.3506774902344,293.1499938964844,293.1499938964844,281.8500061035156,35980.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019855260849,1.0,0.0,0.0,3.637548923492432,3.637572765350342,8.828989166431711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.9111328125,0.0,1519.2156982421875,1895.4371337890625,0.0,3422.085693359375,0.9024949073791504,1.0,0.0,3.0,1.0,0.0
12161340,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7422763109207153,0.2983602583408355,0.2729346454143524,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8090847134590149,0.3887255787849426,0.3719945847988128,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.9990000128746032,0.843006432056427,0.5205159187316895,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7458109855651855,0.3030286729335785,0.2917792797088623,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6302056312561035,0.1803156733512878,0.835420548915863,285.2038879394531,284.95001220703125,296.5502624511719,287.2284240722656,296.94842529296875,297.1009826660156,285.2048034667969,1.0,0.5570234656333923,0.3882732987403869,0.3882732987403869,1.0,1.0,-2.752524852752685,0.7666747570037842,1.9858500957489007,0.1480263769626617,0.9020974040031432,0.9020974040031432,0.0,182.2968139648437,182.0,32831.5625,0.0,2042.6961669921875,1.0,281.8416748046875,283.9915466308594,290.15582275390625,292.23455810546875,293.1499938964844,293.1499938964844,281.54998779296875,35754.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842220902442932,1.0,0.0,0.0,3.646039485931397,3.646063327789306,8.870253509485337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.85791015625,0.0,1526.9306640625,1895.4371337890625,0.0,3256.134521484375,0.904240608215332,1.0,0.0,3.0,1.0,0.0
12161400,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7422763109207153,0.2983602583408355,0.2729346454143524,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8090847134590149,0.3887255787849426,0.3719945847988128,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.9990000128746032,0.843006432056427,0.5205159187316895,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7458109855651855,0.3030286729335785,0.2917792797088623,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6302056312561035,0.1803156733512878,0.835420548915863,285.2038879394531,284.95001220703125,296.5502624511719,287.2284240722656,296.94842529296875,297.1009826660156,285.2048034667969,1.0,0.5570234656333923,0.3882732987403869,0.3882732987403869,1.0,1.0,-2.752524852752685,0.7666747570037842,1.9858500957489007,0.1480263769626617,0.9020974040031432,0.9020974040031432,0.0,182.2968139648437,182.0,32831.5625,0.0,2042.6961669921875,1.0,281.8416748046875,283.9915466308594,290.15582275390625,292.23455810546875,293.1499938964844,293.1499938964844,281.54998779296875,35754.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842220902442932,1.0,0.0,0.0,3.646039485931397,3.646063327789306,8.870253509485337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.85791015625,0.0,1526.9306640625,1895.4371337890625,0.0,3256.134521484375,0.904240608215332,1.0,0.0,3.0,1.0,0.0
12161460,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.739112138748169,0.2958628833293915,0.271226018667221,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8027344346046448,0.3797134160995483,0.3661411106586456,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.841772198677063,0.5243771076202393,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7429399490356445,0.3010816276073456,0.290370762348175,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.627230703830719,0.1785579770803451,0.8289791345596313,285.0027160644531,284.95001220703125,296.4444274902344,287.1739807128906,296.9110412597656,297.0904846191406,284.9999694824219,1.0,0.5562856197357178,0.3890329897403717,0.3890329897403717,1.0,1.0,-2.738656044006348,0.7637110352516174,1.974945068359375,0.1482113599777221,0.9012309908866882,0.9012309908866882,0.0,183.77667236328125,185.0,33463.51171875,0.0,2027.3753662109373,1.0,281.5578308105469,283.7524719238281,290.2235412597656,292.4126892089844,293.1499938964844,293.1499938964844,281.25,35885.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991268277168274,1.0,0.0,0.0,3.65128231048584,3.65130615234375,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.7255859375,0.0,1533.73974609375,1895.4371337890625,0.0,3395.44384765625,0.905471682548523,1.0,0.0,3.0,1.0,0.0
12161520,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.739112138748169,0.2958628833293915,0.271226018667221,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8027344346046448,0.3797134160995483,0.3661411106586456,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.841772198677063,0.5243771076202393,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7429399490356445,0.3010816276073456,0.290370762348175,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.627230703830719,0.1785579770803451,0.8289791345596313,285.0027160644531,284.95001220703125,296.4444274902344,287.1739807128906,296.9110412597656,297.0904846191406,284.9999694824219,1.0,0.5562856197357178,0.3890329897403717,0.3890329897403717,1.0,1.0,-2.738656044006348,0.7637110352516174,1.974945068359375,0.1482113599777221,0.9012309908866882,0.9012309908866882,0.0,183.77667236328125,185.0,33463.51171875,0.0,2027.3753662109373,1.0,281.5578308105469,283.7524719238281,290.2235412597656,292.4126892089844,293.1499938964844,293.1499938964844,281.25,35885.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991268277168274,1.0,0.0,0.0,3.65128231048584,3.65130615234375,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.7255859375,0.0,1533.73974609375,1895.4371337890625,0.0,3395.44384765625,0.905471682548523,1.0,0.0,3.0,1.0,0.0
12161580,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7334667444229126,0.2920286655426025,0.2681741416454315,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.791949450969696,0.3695994317531585,0.3567451238632202,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9990000128746032,0.8364421725273132,0.5314689874649048,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7378054857254028,0.2979835569858551,0.2878342866897583,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6222018003463745,0.1759825348854065,0.818956196308136,284.7756042480469,284.95001220703125,296.3369445800781,287.1187744140625,296.8582763671875,297.0589904785156,284.7726745605469,1.0,0.555512011051178,0.389792650938034,0.389792650938034,1.0,1.0,-2.717130184173584,0.7580496072769165,1.959080696105957,0.1472853571176529,0.8970853686332703,0.8970853686332703,0.0,186.67198181152344,173.0,34005.60546875,0.0,2006.603759765625,1.0,281.2582092285156,283.49078369140625,290.1880798339844,292.4373474121094,293.1499938964844,293.1499938964844,281.54998779296875,36129.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170555472373962,1.0,0.0,0.0,3.647318363189697,3.6473424434661865,8.876477295416407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.4375,0.0,1531.1580810546875,1895.4371337890625,0.0,3561.9609375,0.9047444462776184,1.0,0.0,3.0,1.0,0.0
12161640,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7334667444229126,0.2920286655426025,0.2681741416454315,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.791949450969696,0.3695994317531585,0.3567451238632202,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9990000128746032,0.8364421725273132,0.5314689874649048,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7378054857254028,0.2979835569858551,0.2878342866897583,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6222018003463745,0.1759825348854065,0.818956196308136,284.7756042480469,284.95001220703125,296.3369445800781,287.1187744140625,296.8582763671875,297.0589904785156,284.7726745605469,1.0,0.555512011051178,0.389792650938034,0.389792650938034,1.0,1.0,-2.717130184173584,0.7580496072769165,1.959080696105957,0.1472853571176529,0.8970853686332703,0.8970853686332703,0.0,186.67198181152344,173.0,34005.60546875,0.0,2006.603759765625,1.0,281.2582092285156,283.49078369140625,290.1880798339844,292.4373474121094,293.1499938964844,293.1499938964844,281.54998779296875,36129.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170555472373962,1.0,0.0,0.0,3.647318363189697,3.6473424434661865,8.876477295416407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.4375,0.0,1531.1580810546875,1895.4371337890625,0.0,3561.9609375,0.9047444462776184,1.0,0.0,3.0,1.0,0.0
12161700,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7320659756660461,0.2903697192668915,0.2664722204208374,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.789586067199707,0.3685933351516723,0.3535920679569244,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.8339214324951172,0.531379759311676,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7366428971290588,0.2965283393859863,0.2863267362117767,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6207695007324219,0.1747128069400787,0.8129085898399353,284.8917541503906,284.95001220703125,296.2826538085937,287.0909118652344,296.83575439453125,297.0485534667969,284.89996337890625,1.0,0.5530697107315063,0.3901725113391876,0.3901725113391876,1.0,1.0,-2.7021141052246094,0.753715991973877,1.9483981132507324,0.1462935507297516,0.897787868976593,0.897787868976593,0.0,186.0907745361328,173.0,33064.8515625,0.0,1980.263671875,1.0,281.50128173828125,283.6519470214844,290.06109619140625,292.16326904296875,293.1499938964844,293.1499938964844,281.54998779296875,36090.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089977741241456,1.0,0.0,0.0,3.645228862762451,3.645252943038941,8.866309713084775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.798828125,0.0,1528.5433349609375,1895.4371337890625,0.0,3487.300048828125,0.9043084979057312,1.0,0.0,3.0,1.0,0.0
12161760,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7324248552322388,0.2891562879085541,0.2651656866073608,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7915258407592773,0.3690514266490936,0.3538205027580261,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.8327091336250305,0.5279343724250793,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7371184229850769,0.2953836619853973,0.2850629985332489,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.6207185983657837,0.1736488789319992,0.8074302673339844,284.928955078125,284.95001220703125,296.2279968261719,287.0628967285156,296.8189392089844,297.0463256835937,284.9290771484375,1.0,0.549954891204834,0.3906121253967285,0.3906121253967285,1.0,1.0,-2.6885757446289062,0.7500297427177429,1.9385459423065183,0.1455481499433517,0.8980669975280762,0.8980669975280762,0.0,183.81939697265625,161.0,32816.6015625,0.0,1948.7147216796875,1.0,281.5422668457031,283.6924133300781,290.01251220703125,292.1250305175781,293.1499938964844,293.1499938964844,281.8500061035156,36038.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024174213409424,1.0,0.0,0.0,3.645108222961426,3.645132303237915,8.865723089002131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.169921875,0.0,1528.019775390625,1895.4371337890625,0.0,3426.108154296875,0.9042166471481324,1.0,0.0,3.0,1.0,0.0
12161820,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7356311082839966,0.2874273955821991,0.2632040083408355,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7975535988807678,0.3694646060466766,0.3540084362030029,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.8334711790084839,0.5166679620742798,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7404269576072693,0.2936348617076874,0.2830236852169037,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.6226698756217957,0.1719302833080291,0.7980414628982544,285.0990905761719,284.95001220703125,296.11773681640625,287.00640869140625,296.7946472167969,297.0551452636719,285.0991516113281,1.0,0.5420234799385071,0.3914914131164551,0.3914914131164551,1.0,1.0,-2.659174680709839,0.7418254613876343,1.917349338531494,0.1437674611806869,0.901498019695282,0.901498019695282,0.0,177.0138702392578,164.0,31616.1796875,0.0,1872.6556396484373,1.0,281.8417358398437,283.91070556640625,289.92218017578125,291.9386291503906,293.1499938964844,293.1499938964844,281.54998779296875,35860.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815711140632629,1.0,0.0,0.0,3.649731397628784,3.6497552394866943,8.888226261660748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.1552734375,0.0,1531.823974609375,1895.4371337890625,0.0,3231.302490234375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12161880,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7356311082839966,0.2874273955821991,0.2632040083408355,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7975535988807678,0.3694646060466766,0.3540084362030029,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.8334711790084839,0.5166679620742798,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7404269576072693,0.2936348617076874,0.2830236852169037,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.6226698756217957,0.1719302833080291,0.7980414628982544,285.0990905761719,284.95001220703125,296.11773681640625,287.00640869140625,296.7946472167969,297.0551452636719,285.0991516113281,1.0,0.5420234799385071,0.3914914131164551,0.3914914131164551,1.0,1.0,-2.659174680709839,0.7418254613876343,1.917349338531494,0.1437674611806869,0.901498019695282,0.901498019695282,0.0,177.0138702392578,164.0,31616.1796875,0.0,1872.6556396484373,1.0,281.8417358398437,283.91070556640625,289.92218017578125,291.9386291503906,293.1499938964844,293.1499938964844,281.54998779296875,35860.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815711140632629,1.0,0.0,0.0,3.649731397628784,3.6497552394866943,8.888226261660748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.1552734375,0.0,1531.823974609375,1895.4371337890625,0.0,3231.302490234375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12161940,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7362701296806335,0.2861524224281311,0.2622507214546203,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.797998309135437,0.3652446866035461,0.3523102104663849,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.8338912725448608,0.5133546590805054,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7411219477653503,0.2924879789352417,0.2820541262626648,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6228616833686829,0.1709293574094772,0.7936964631080627,284.9438171386719,284.95001220703125,296.05792236328125,286.975830078125,296.7798767089844,297.05792236328125,284.93359375,1.0,0.5392864942550659,0.3919641375541687,0.3919641375541687,1.0,1.0,-2.6456189155578613,0.7381914854049683,1.9074275493621824,0.1430360376834869,0.9000070095062256,0.9000070095062256,0.0,174.86407470703125,164.0,32195.1171875,0.0,1842.5419921875,1.0,281.59234619140625,283.7176208496094,289.99298095703125,292.12957763671875,293.1499938964844,293.1499938964844,281.54998779296875,35947.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883683085441589,1.0,0.0,0.0,3.6509931087493896,3.651017189025879,8.894373308976355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.689453125,0.0,1533.87841796875,1895.4371337890625,0.0,3294.94482421875,0.9054194092750548,1.0,0.0,3.0,1.0,0.0
12162000,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7353585362434387,0.2846461534500122,0.2610396444797516,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7946406006813049,0.3604322671890259,0.3477906584739685,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.8331836462020874,0.5130336284637451,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7403545379638672,0.2911894023418426,0.28094482421875,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6218894124031067,0.1698717921972274,0.7892980575561523,284.8850402832031,284.95001220703125,296.0062561035156,286.94940185546875,296.7627258300781,297.0541381835937,284.8818359375,1.0,0.5372594594955444,0.3923706710338592,0.3923706710338592,1.0,1.0,-2.631730318069458,0.7342687249183655,1.897461533546448,0.1421469897031784,0.8989689946174622,0.8989689946174622,0.0,174.21861267089844,167.0,32082.900390625,0.0,1818.949462890625,1.0,281.55767822265625,283.6630859375,289.9796142578125,292.0870361328125,293.1499938964844,293.1499938964844,281.8500061035156,36029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922478556632996,1.0,0.0,0.0,3.649693012237549,3.649717092514038,8.888039815246884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.68017578125,0.0,1533.04833984375,1895.4371337890625,0.0,3331.22314453125,0.9052119851112366,1.0,0.0,3.0,1.0,0.0
12162060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7332741618156433,0.282093733549118,0.2585351765155792,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7921711802482605,0.3592102527618408,0.3444962799549103,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8318209052085876,0.5128025412559509,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7384801506996155,0.2887937128543854,0.2785429358482361,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6195473074913025,0.1678196489810943,0.7796807885169983,284.9916381835937,284.95001220703125,295.89373779296875,286.8919372558594,296.51025390625,297.0517578125,284.98992919921875,1.0,0.5341083407402039,0.63542240858078,0.63542240858078,0.6000000238418579,1.0,-2.6100311279296875,1.2372355461120603,1.3727957010269165,0.6490111351013184,0.9004662036895752,0.9004662036895752,0.0,173.42457580566406,170.0,30474.01953125,0.0,1782.2578125,1.0,281.8421630859375,283.8368530273437,289.8308410644531,291.803466796875,293.1499938964844,293.1499938964844,281.54998779296875,35952.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764329552650452,1.0,0.0,0.0,3.650966882705689,3.650990724563599,8.894244274415541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.37158203125,0.0,1533.88525390625,1895.4371337890625,0.0,3183.143310546875,0.9054638743400574,1.0,0.0,3.0,1.0,0.0
12162120,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7332741618156433,0.282093733549118,0.2585351765155792,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7921711802482605,0.3592102527618408,0.3444962799549103,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8318209052085876,0.5128025412559509,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7384801506996155,0.2887937128543854,0.2785429358482361,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6195473074913025,0.1678196489810943,0.7796807885169983,284.9916381835937,284.95001220703125,295.89373779296875,286.8919372558594,296.51025390625,297.0517578125,284.98992919921875,1.0,0.5341083407402039,0.63542240858078,0.63542240858078,0.6000000238418579,1.0,-2.6100311279296875,1.2372355461120603,1.3727957010269165,0.6490111351013184,0.9004662036895752,0.9004662036895752,0.0,173.42457580566406,170.0,30474.01953125,0.0,1782.2578125,1.0,281.8421630859375,283.8368530273437,289.8308410644531,291.803466796875,293.1499938964844,293.1499938964844,281.54998779296875,35952.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764329552650452,1.0,0.0,0.0,3.650966882705689,3.650990724563599,8.894244274415541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.37158203125,0.0,1533.88525390625,1895.4371337890625,0.0,3183.143310546875,0.9054638743400574,1.0,0.0,3.0,1.0,0.0
12162180,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7320073246955872,0.2804863154888153,0.2573520541191101,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7902594804763794,0.3542499542236328,0.3424288034439087,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.8302554488182068,0.5133264064788818,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7372844815254211,0.2873531579971313,0.277376651763916,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.6181291937828064,0.1666411608457565,0.7749674320220947,284.7850952148437,284.95001220703125,295.8348693847656,286.86187744140625,296.2761535644531,297.0447692871094,284.76806640625,1.0,0.533065676689148,0.7618092894554138,0.7618092894554138,0.3919999897480011,1.0,-2.599698305130005,1.678297758102417,0.921400547027588,1.091501235961914,0.8973819017410278,0.8973819017410278,0.0,173.45510864257812,170.0,30485.828125,0.0,1768.2882080078125,1.0,281.5952453613281,283.615478515625,289.8746032714844,291.9432983398437,293.1499938964844,293.1499938964844,281.54998779296875,36094.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814513683319092,1.0,0.0,0.0,3.649125099182129,3.649149179458618,8.885273246050929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.38330078125,0.0,1532.9019775390625,1895.4371337890625,0.0,3230.1806640625,0.9050799012184144,1.0,0.0,3.0,1.0,0.0
12162240,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.7297124266624451,0.278490275144577,0.2557913959026336,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.7845567464828491,0.347785472869873,0.3366481363773346,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.9990000128746032,0.8274132609367371,0.5154393911361694,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.7351759076118469,0.2856379747390747,0.2759546041488647,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.6159006357192993,0.1653027832508087,0.7696463465690613,284.6604309082031,284.95001220703125,295.7803039550781,286.8340759277344,295.9871826171875,297.0317687988281,284.65118408203125,1.0,0.5321581363677979,0.8784741163253784,0.8784741163253784,0.2000000029802322,1.0,-2.5853233337402344,2.1838080883026123,0.4015151262283325,1.5986407995224,0.8942235708236694,0.8942235708236694,0.0,174.25616455078125,173.0,29777.384765625,0.0,1752.8499755859375,1.0,281.5578308105469,283.5201110839844,289.8385009765625,291.84307861328125,293.1499938964844,293.1499938964844,281.8500061035156,36262.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819018602371216,1.0,0.0,0.0,3.64310359954834,3.643127679824829,8.855974442667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.83984375,0.0,1527.4697265625,1895.4371337890625,0.0,3234.401611328125,0.903874397277832,1.0,0.0,3.0,1.0,0.0
12162300,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.727222204208374,0.2766298949718475,0.2540233433246612,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7799651622772217,0.3456738889217376,0.3322884142398834,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.8243187665939331,0.5175835490226746,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7329002022743225,0.2839641571044922,0.2743341326713562,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.6134194135665894,0.1639619767665863,0.7636313438415527,284.734130859375,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,297.0233154296875,284.74139404296875,1.0,0.5313524007797241,1.0,1.0,0.0,1.0,-2.571363925933838,2.571338653564453,2.524787669244688e-05,1.9876363277435305,0.893436849117279,0.893436849117279,0.0,175.11415100097656,173.0,28486.3046875,0.0,1738.3035888671875,1.0,281.8010559082031,283.65557861328125,289.7102966308594,291.5469055175781,293.1499938964844,293.1499938964844,281.8500061035156,36279.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674540519714355,1.0,0.0,0.0,3.637082815170288,3.6371066570281982,8.826726229926862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.9033203125,0.0,1520.926025390625,1895.4371337890625,0.0,3098.92724609375,0.9026047587394714,1.0,0.0,3.0,1.0,0.0
12162360,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7252198457717896,0.2751924395561218,0.2526150941848755,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7787469029426575,0.345770001411438,0.3318798840045929,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.9990000128746032,0.8217232823371887,0.5193251967430115,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7309994697570801,0.2825739681720733,0.2729480266571045,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6111959218978882,0.1627855151891708,0.7582124471664429,284.7721252441406,284.95001220703125,295.6661376953125,286.7759094238281,295.66864013671875,297.0207214355469,284.77252197265625,1.0,0.5307992100715637,1.0,1.0,0.0,1.0,-2.563091278076172,2.5630857944488525,5.284884537104517e-06,1.98109781742096,0.8926746249198914,0.8926746249198914,0.0,175.7095184326172,161.0,28244.7265625,0.0,1729.06640625,1.0,281.8420715332031,283.6981811523437,289.6620178222656,291.4972839355469,293.1499938964844,293.1499938964844,282.1499938964844,36247.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854493260383606,1.0,0.0,0.0,3.632838010787964,3.632861852645874,8.806134701444535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.97021484375,0.0,1515.9990234375,1895.4371337890625,0.0,2977.3720703125,0.901617169380188,1.0,0.0,3.0,1.0,0.0
12162420,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7259154915809631,0.2733581066131592,0.2505701780319214,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7821545600891113,0.3466441035270691,0.3324046730995178,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8190879225730896,0.5135281085968018,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7316151857376099,0.2804640531539917,0.2706396579742431,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6108080148696899,0.1608641296625137,0.7483994960784912,284.9691772460937,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,297.0175476074219,284.96923828125,1.0,0.5252305269241333,1.0,1.0,0.0,1.0,-2.5397448539733887,2.5397396087646484,5.18870047017117e-06,1.96298086643219,0.894599437713623,0.894599437713623,0.0,171.9808807373047,164.0,27193.765625,0.0,1679.8270263671875,1.0,282.1416320800781,283.9302673339844,289.5884704589844,291.329833984375,293.1499938964844,293.1499938964844,282.45001220703125,36052.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242192268371582,1.0,0.0,0.0,3.630185127258301,3.630208969116211,8.793278425400786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.90478515625,0.0,1511.6278076171875,1895.4371337890625,0.0,2694.700927734375,0.9008983373641968,1.0,0.0,3.0,1.0,0.0
12162480,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7259154915809631,0.2733581066131592,0.2505701780319214,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7821545600891113,0.3466441035270691,0.3324046730995178,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8190879225730896,0.5135281085968018,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7316151857376099,0.2804640531539917,0.2706396579742431,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6108080148696899,0.1608641296625137,0.7483994960784912,284.9691772460937,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,297.0175476074219,284.96923828125,1.0,0.5252305269241333,1.0,1.0,0.0,1.0,-2.5397448539733887,2.5397396087646484,5.18870047017117e-06,1.96298086643219,0.894599437713623,0.894599437713623,0.0,171.9808807373047,164.0,27193.765625,0.0,1679.8270263671875,1.0,282.1416320800781,283.9302673339844,289.5884704589844,291.329833984375,293.1499938964844,293.1499938964844,282.45001220703125,36052.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242192268371582,1.0,0.0,0.0,3.630185127258301,3.630208969116211,8.793278425400786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.90478515625,0.0,1511.6278076171875,1895.4371337890625,0.0,2694.700927734375,0.9008983373641968,1.0,0.0,3.0,1.0,0.0
12162540,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7261037826538086,0.2726648151874542,0.2498140931129455,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7831854224205017,0.3471845686435699,0.3324026763439178,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.9990000128746032,0.8190211057662964,0.5115492939949036,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.7316815853118896,0.2795819938182831,0.2696762382984161,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.6104077100753784,0.1600288450717926,0.7441331148147583,285.1289367675781,284.95001220703125,295.48944091796875,286.6860046386719,295.4919738769531,297.02001953125,285.13848876953125,1.0,0.5234798789024353,1.0,1.0,0.0,1.0,-2.5301616191864014,2.530156373977661,5.149186108610593e-06,1.9553507566452024,0.8973798155784607,0.8973798155784607,0.0,170.6544647216797,164.0,26405.18359375,0.0,1660.7296142578125,1.0,282.40484619140625,284.1251220703125,289.53875732421875,291.18084716796875,293.1499938964844,293.1499938964844,282.45001220703125,35908.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074237108230591,1.0,0.0,0.0,3.6322317123413086,3.6322555541992174,8.803196465123619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.9541015625,0.0,1512.8106689453125,1895.4371337890625,0.0,2539.48876953125,0.9012976288795472,1.0,0.0,3.0,1.0,0.0
12162600,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7261844277381897,0.2721666991710663,0.2493465840816497,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7845834493637085,0.3478828072547912,0.3333956003189087,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.9990000128746032,0.819237470626831,0.5104086995124817,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7316411137580872,0.2789423167705536,0.2690266072750091,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.610013484954834,0.1594106554985046,0.7411199808120728,285.16796875,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,297.02349853515625,285.1684265136719,1.0,0.5224353671073914,1.0,1.0,0.0,1.0,-2.5250189304351807,2.5250136852264404,5.128055818204302e-06,1.9512617588043213,0.8991683721542358,0.8991683721542358,0.0,169.90570068359375,167.0,26227.35546875,0.0,1650.37109375,1.0,282.4416198730469,284.1633605957031,289.554443359375,291.2278137207031,293.1499938964844,293.1499938964844,282.75,35810.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997978925704956,1.0,0.0,0.0,3.636505126953125,3.636528968811035,8.823923280942836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.47998046875,0.0,1516.7923583984375,1895.4371337890625,0.0,2469.57763671875,0.9021472334861756,1.0,0.0,3.0,1.0,0.0
12162660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7255343794822693,0.271227091550827,0.2484498172998428,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7858491539955139,0.3493621945381164,0.3347320854663849,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.9990000128746032,0.8198250532150269,0.510047435760498,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7307919263839722,0.277742475271225,0.2678248584270477,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.6085349321365356,0.158236563205719,0.7355582118034363,285.3701171875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.03143310546875,285.3706359863281,1.0,0.521274983882904,1.0,1.0,0.0,1.0,-2.516982078552246,2.516976833343506,5.095037977298489e-06,1.944828510284424,0.9064627289772034,0.9064627289772034,0.0,169.44642639160156,170.0,25334.466796875,-0.0,1637.305419921875,1.0,282.7417297363281,284.3974304199219,289.52227783203125,291.1410217285156,293.1499938964844,293.1499938964844,282.45001220703125,35544.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809686064720154,1.0,0.0,0.0,3.652728080749512,3.652751922607422,8.902827630663523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.52880859375,0.0,1532.7984619140625,1895.4371337890625,0.0,2298.84130859375,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
12162720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7255343794822693,0.271227091550827,0.2484498172998428,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7858491539955139,0.3493621945381164,0.3347320854663849,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.9990000128746032,0.8198250532150269,0.510047435760498,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7307919263839722,0.277742475271225,0.2678248584270477,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.6085349321365356,0.158236563205719,0.7355582118034363,285.3701171875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.03143310546875,285.3706359863281,1.0,0.521274983882904,1.0,1.0,0.0,1.0,-2.516982078552246,2.516976833343506,5.095037977298489e-06,1.944828510284424,0.9064627289772034,0.9064627289772034,0.0,169.44642639160156,170.0,25334.466796875,-0.0,1637.305419921875,1.0,282.7417297363281,284.3974304199219,289.52227783203125,291.1410217285156,293.1499938964844,293.1499938964844,282.45001220703125,35544.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809686064720154,1.0,0.0,0.0,3.652728080749512,3.652751922607422,8.902827630663523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.52880859375,0.0,1532.7984619140625,1895.4371337890625,0.0,2298.84130859375,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
12162780,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7220945954322815,0.2687560617923736,0.2468049228191375,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7786477208137512,0.3398781418800354,0.328656792640686,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.8163720965385437,0.5144742131233215,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7274333834648132,0.2754467725753784,0.2661421000957489,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6046810150146484,0.156408429145813,0.7289707064628601,285.12109375,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.023681640625,285.116943359375,1.0,0.5208134651184082,1.0,1.0,0.0,1.0,-2.503101587295532,2.503096580505371,5.038990366301732e-06,1.934088468551636,0.9068281054496764,0.9068281054496764,0.0,171.20565795898438,158.0,25589.662109375,-0.0,1625.776123046875,1.0,282.4577331542969,284.1315002441406,289.60614013671875,291.3199768066406,293.1499938964844,293.1499938964844,282.1499938964844,35701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996646761894226,1.0,0.0,0.0,3.6650404930114746,3.665064573287964,8.962948072621657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.99072265625,0.0,1547.72412109375,1895.4371337890625,0.0,2468.359619140625,0.908419907093048,1.0,0.0,3.0,1.0,0.0
12162840,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7220945954322815,0.2687560617923736,0.2468049228191375,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7786477208137512,0.3398781418800354,0.328656792640686,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.8163720965385437,0.5144742131233215,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7274333834648132,0.2754467725753784,0.2661421000957489,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6046810150146484,0.156408429145813,0.7289707064628601,285.12109375,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.023681640625,285.116943359375,1.0,0.5208134651184082,1.0,1.0,0.0,1.0,-2.503101587295532,2.503096580505371,5.038990366301732e-06,1.934088468551636,0.9068281054496764,0.9068281054496764,0.0,171.20565795898438,158.0,25589.662109375,-0.0,1625.776123046875,1.0,282.4577331542969,284.1315002441406,289.60614013671875,291.3199768066406,293.1499938964844,293.1499938964844,282.1499938964844,35701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996646761894226,1.0,0.0,0.0,3.6650404930114746,3.665064573287964,8.962948072621657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.99072265625,0.0,1547.72412109375,1895.4371337890625,0.0,2468.359619140625,0.908419907093048,1.0,0.0,3.0,1.0,0.0
12162900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7207205295562744,0.2669522762298584,0.2453713715076446,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7748101353645325,0.3345753848552704,0.3239895701408386,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.8128430843353271,0.5146024823188782,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7262002825737,0.2737968564033508,0.2647500932216644,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6030650734901428,0.1551275998353958,0.7238239049911499,284.9273986816406,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,297.0161437988281,284.9117126464844,1.0,0.5184472799301147,1.0,1.0,0.0,1.0,-2.4880831241607666,2.488078355789185,4.978833658242365e-06,1.922534823417664,0.904812514781952,0.904812514781952,0.0,170.77523803710938,158.0,25920.345703125,-0.0,1603.49951171875,1.0,282.20074462890625,283.9131774902344,289.6253356933594,291.43170166015625,293.1499938964844,293.1499938964844,282.1499938964844,35849.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135889768600464,1.0,0.0,0.0,3.667493343353272,3.6675174236297607,8.974948286777362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.5107421875,0.0,1551.58984375,1895.4371337890625,0.0,2596.282470703125,0.9090229868888856,1.0,0.0,3.0,1.0,0.0
12162960,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7196097373962402,0.2648534476757049,0.2435560673475265,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7708971500396729,0.3289379179477691,0.3183596432209015,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.8088411688804626,0.5132996439933777,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7253094911575317,0.2719223499298095,0.2630342245101928,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6016531586647034,0.1536326259374618,0.717399001121521,284.83697509765625,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,297.0074768066406,284.83203125,1.0,0.515066921710968,1.0,1.0,0.0,1.0,-2.4677982330322266,2.467793226242065,4.897935468761716e-06,1.906808376312256,0.9030949473381042,0.9030949473381042,0.0,169.45021057128906,146.0,25661.1640625,-0.0,1570.6334228515625,1.0,282.1579895019531,283.83642578125,289.5616149902344,291.31561279296875,293.1499938964844,293.1499938964844,281.8500061035156,35995.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201960325241089,1.0,0.0,0.0,3.666358232498169,3.666382312774658,8.969393547886284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.78515625,0.0,1551.4068603515625,1895.4371337890625,0.0,2657.38525390625,0.9089035391807556,1.0,0.0,3.0,1.0,0.0
12163020,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.7186974883079529,0.2602648437023163,0.2394478619098663,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.7656301259994507,0.3179165720939636,0.3078776001930237,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443115234375,0.9990000128746032,0.8009094595909119,0.5066643953323364,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463256835937,0.7248563766479492,0.2677443325519562,0.2591109573841095,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.5998082160949707,0.1502678841352462,0.7022716999053955,284.5455322265625,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.9906311035156,284.54022216796875,1.0,0.5059287548065186,1.0,1.0,0.0,1.0,-2.4194180965423584,2.4194133281707764,4.707622792921029e-06,1.869235038757324,0.895418107509613,0.895418107509613,0.0,164.5602569580078,134.0,25592.810546875,-0.0,1486.8994140625,1.0,281.8581237792969,283.5378723144531,289.46697998046875,291.2273864746094,293.1499938964844,293.1499938964844,282.1499938964844,36367.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832223117351532,1.0,0.0,0.0,3.6539461612701416,3.653970241546631,8.908766062631912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.253173828125,0.0,1540.3155517578125,1895.4371337890625,0.0,2769.150390625,0.9063751101493835,1.0,0.0,3.0,1.0,0.0
