time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.7186974883079529,0.2602648437023163,0.2394478619098663,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.7656301259994507,0.3179165720939636,0.3078776001930237,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443115234375,0.9990000128746032,0.8009094595909119,0.5066643953323364,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463256835937,0.7248563766479492,0.2677443325519562,0.2591109573841095,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.5998082160949707,0.1502678841352462,0.7022716999053955,284.5455322265625,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.9906311035156,284.54022216796875,1.0,0.5059287548065186,1.0,1.0,0.0,1.0,-2.4194180965423584,2.4194133281707764,4.707622792921029e-06,1.869235038757324,0.895418107509613,0.895418107509613,0.0,164.5602569580078,134.0,25592.810546875,-0.0,1486.8994140625,1.0,281.8581237792969,283.5378723144531,289.46697998046875,291.2273864746094,293.1499938964844,293.1499938964844,282.1499938964844,36367.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832223117351532,1.0,0.0,0.0,3.6539461612701416,3.653970241546631,8.908766062631912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.253173828125,0.0,1540.3155517578125,1895.4371337890625,0.0,2769.150390625,0.9063751101493835,1.0,0.0,3.0,1.0,0.0
12163140,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7212856411933899,0.2570130825042724,0.2358503639698028,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.7693234086036682,0.3168403208255768,0.3041636645793915,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9990000128746032,0.7973180413246155,0.4934018552303314,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7275401949882507,0.2643785178661346,0.2553626298904419,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.600852906703949,0.14738529920578,0.6871075630187988,284.70574951171875,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,296.9881896972656,284.7052307128906,1.0,0.4947823882102966,1.0,1.0,0.0,1.0,-2.371971368789673,2.37196683883667,4.524359155766433e-06,1.832160234451294,0.8934763073921204,0.8934763073921204,0.0,156.5423583984375,137.0,24373.912109375,-0.0,1394.4503173828125,1.0,282.1421813964844,283.74090576171875,289.2542724609375,290.8618469238281,293.1499938964844,293.1499938964844,282.45001220703125,36325.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042393922805786,1.0,0.0,0.0,3.6409428119659424,3.640966892242432,8.84547205259878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.7587890625,0.0,1525.54248046875,1895.4371337890625,0.0,2510.248046875,0.903479814529419,1.0,0.0,3.0,1.0,0.0
12163200,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7212856411933899,0.2570130825042724,0.2358503639698028,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.7693234086036682,0.3168403208255768,0.3041636645793915,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9990000128746032,0.7973180413246155,0.4934018552303314,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7275401949882507,0.2643785178661346,0.2553626298904419,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.600852906703949,0.14738529920578,0.6871075630187988,284.70574951171875,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,296.9881896972656,284.7052307128906,1.0,0.4947823882102966,1.0,1.0,0.0,1.0,-2.371971368789673,2.37196683883667,4.524359155766433e-06,1.832160234451294,0.8934763073921204,0.8934763073921204,0.0,156.5423583984375,137.0,24373.912109375,-0.0,1394.4503173828125,1.0,282.1421813964844,283.74090576171875,289.2542724609375,290.8618469238281,293.1499938964844,293.1499938964844,282.45001220703125,36325.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042393922805786,1.0,0.0,0.0,3.6409428119659424,3.640966892242432,8.84547205259878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.7587890625,0.0,1525.54248046875,1895.4371337890625,0.0,2510.248046875,0.903479814529419,1.0,0.0,3.0,1.0,0.0
12163260,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7234362959861755,0.2550307512283325,0.2336958050727844,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7741397619247437,0.3170424401760101,0.3041057884693146,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.7976998686790466,0.4842570424079895,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.729470431804657,0.2620508968830108,0.2527929544448852,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6015082001686096,0.1453662663698196,0.6763664484024048,284.9009704589844,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,296.99774169921875,284.9013061523437,1.0,0.4879734814167022,1.0,1.0,0.0,1.0,-2.342319965362549,2.342315673828125,4.41143811258371e-06,1.8088140487670896,0.8944423794746399,0.8944423794746399,0.0,151.22264099121094,140.0,23321.99609375,-0.0,1337.045166015625,1.0,282.4416809082031,283.9732360839844,289.1614990234375,290.67010498046875,293.1499938964844,293.1499938964844,282.75,36146.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699887752532959,1.0,0.0,0.0,3.634701728820801,3.634725570678711,8.815173373477592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.349609375,0.0,1517.30908203125,1895.4371337890625,0.0,2200.738525390625,0.9019734859466552,1.0,0.0,3.0,1.0,0.0
12163320,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7234362959861755,0.2550307512283325,0.2336958050727844,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7741397619247437,0.3170424401760101,0.3041057884693146,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.7976998686790466,0.4842570424079895,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.729470431804657,0.2620508968830108,0.2527929544448852,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6015082001686096,0.1453662663698196,0.6763664484024048,284.9009704589844,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,296.99774169921875,284.9013061523437,1.0,0.4879734814167022,1.0,1.0,0.0,1.0,-2.342319965362549,2.342315673828125,4.41143811258371e-06,1.8088140487670896,0.8944423794746399,0.8944423794746399,0.0,151.22264099121094,140.0,23321.99609375,-0.0,1337.045166015625,1.0,282.4416809082031,283.9732360839844,289.1614990234375,290.67010498046875,293.1499938964844,293.1499938964844,282.75,36146.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699887752532959,1.0,0.0,0.0,3.634701728820801,3.634725570678711,8.815173373477592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.349609375,0.0,1517.30908203125,1895.4371337890625,0.0,2200.738525390625,0.9019734859466552,1.0,0.0,3.0,1.0,0.0
12163380,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7239625453948975,0.2541140019893646,0.2327204346656799,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7756911516189575,0.3174430727958679,0.3039203286170959,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.7983286380767822,0.481109619140625,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.729855477809906,0.2609246671199798,0.2515804469585418,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6013294458389282,0.1444095522165298,0.6714290976524353,285.07452392578125,284.95001220703125,294.6741638183594,286.2738952636719,294.6769104003906,297.0051574707031,285.0829467773437,1.0,0.4852631390094757,1.0,1.0,0.0,1.0,-2.329751491546631,2.329747200012207,4.364050255389884e-06,1.7989319562911987,0.8970155119895935,0.8970155119895935,0.0,149.34046936035156,140.0,22535.474609375,-0.0,1314.568115234375,1.0,282.7140808105469,284.18212890625,289.1063232421875,290.5219116210937,293.1499938964844,293.1499938964844,282.75,35984.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486057281494141,1.0,0.0,0.0,3.6351430416107178,3.635166883468628,8.81731409663189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.029296875,0.0,1516.5870361328125,1895.4371337890625,0.0,2013.40087890625,0.9019971489906312,1.0,0.0,3.0,1.0,0.0
12163440,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7242363691329956,0.2535755038261413,0.2322153151035308,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7771361470222473,0.3177407383918762,0.304557055234909,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9990000128746032,0.7987896203994751,0.4794811308383941,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.730010449886322,0.2602379024028778,0.2509016990661621,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.6011685729026794,0.1438471525907516,0.6686716675758362,285.1043701171875,284.95001220703125,294.62847900390625,286.2509460449219,294.6312255859375,297.0104675292969,285.1050109863281,1.0,0.4839467406272888,1.0,1.0,0.0,1.0,-2.3238234519958496,2.323819160461426,4.341784006101079e-06,1.7942661046981812,0.8981837630271912,0.8981837630271912,0.0,148.3891143798828,143.0,22387.080078125,-0.0,1303.7864990234375,1.0,282.7416381835937,284.2104797363281,289.1245422363281,290.5633239746094,293.1499938964844,293.1499938964844,283.04998779296875,35904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407994270324707,1.0,0.0,0.0,3.6374471187591553,3.6374709606170654,8.828494628687622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.72119140625,0.0,1518.5379638671875,1895.4371337890625,0.0,1946.396484375,0.9024245738983154,1.0,0.0,3.0,1.0,0.0
12163500,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.7240805625915527,0.2529336214065552,0.2315739393234253,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7776403427124023,0.3180258572101593,0.3045070469379425,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.9990000128746032,0.7992813587188721,0.4784882664680481,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7297229766845703,0.2594101130962372,0.2500623166561126,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.6005526781082153,0.1431819349527359,0.6654399037361145,285.259033203125,284.95001220703125,294.5715026855469,286.22235107421875,294.5742492675781,297.0163879394531,285.2719116210937,1.0,0.482706069946289,1.0,1.0,0.0,1.0,-2.3169074058532715,2.316903114318848,4.315892056183657e-06,1.7888282537460327,0.9017145037651062,0.9017145037651062,0.0,147.70823669433594,143.0,21686.470703125,-0.0,1292.9615478515625,1.0,282.9984436035156,284.4013061523437,289.07958984375,290.4259948730469,293.1499938964844,293.1499938964844,283.04998779296875,35759.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257827520370483,1.0,0.0,0.0,3.642294645309448,3.6423184871673584,8.852042014950712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.75927734375,0.0,1522.818115234375,1895.4371337890625,0.0,1819.860595703125,0.9034505486488342,1.0,0.0,3.0,1.0,0.0
12163560,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.7238950133323669,0.2523888647556305,0.2310726046562194,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.7787702679634094,0.3187399506568908,0.3053993880748749,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.9990000128746032,0.7997767925262451,0.4778464138507843,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.7293736934661865,0.2586674094200134,0.2493391335010528,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.5999110341072083,0.1425852477550506,0.6626341938972473,285.3112487792969,284.95001220703125,294.51470947265625,286.19390869140625,294.5174560546875,297.02276611328125,285.3119506835937,1.0,0.4819098114967346,1.0,1.0,0.0,1.0,-2.3123645782470703,2.3123602867126465,4.298889507481363e-06,1.7852340936660769,0.9047077894210817,0.9047077894210817,0.0,147.26589965820312,146.0,21525.693359375,-0.0,1285.9002685546875,1.0,283.0417785644531,284.4490966796875,289.0982360839844,290.482666015625,293.1499938964844,293.1499938964844,282.75,35634.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181943655014038,1.0,0.0,0.0,3.650275230407715,3.650299310684204,8.89087573341385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.338134765625,0.0,1530.7369384765625,1895.4371337890625,0.0,1757.190673828125,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12163620,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7204931974411011,0.2497484534978866,0.229235365986824,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7718088626861572,0.3097060918807983,0.2995269298553467,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.7966511249542236,0.4812435209751129,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7259807586669922,0.2561138570308685,0.2473457902669906,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.5959569811820984,0.1407154202461242,0.6556602716445923,285.0624694824219,284.95001220703125,294.4017944335937,286.1374816894531,294.404541015625,297.0175476074219,285.0580139160156,1.0,0.4808715283870697,1.0,1.0,0.0,1.0,-2.2964227199554443,2.2964186668396,4.24003292209818e-06,1.7729198932647705,0.904310941696167,0.904310941696167,0.0,148.37936401367188,149.0,21750.51171875,-0.0,1271.7242431640625,1.0,282.7577514648437,284.1832275390625,289.2057189941406,290.6814880371094,293.1499938964844,293.1499938964844,282.45001220703125,35790.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378547191619873,1.0,0.0,0.0,3.659353733062744,3.6593775749206543,8.935153914535476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.71875,0.0,1542.02490234375,1895.4371337890625,0.0,1921.3323974609373,0.9072076678276062,1.0,0.0,3.0,1.0,0.0
12163680,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7204931974411011,0.2497484534978866,0.229235365986824,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7718088626861572,0.3097060918807983,0.2995269298553467,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.7966511249542236,0.4812435209751129,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7259807586669922,0.2561138570308685,0.2473457902669906,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.5959569811820984,0.1407154202461242,0.6556602716445923,285.0624694824219,284.95001220703125,294.4017944335937,286.1374816894531,294.404541015625,297.0175476074219,285.0580139160156,1.0,0.4808715283870697,1.0,1.0,0.0,1.0,-2.2964227199554443,2.2964186668396,4.24003292209818e-06,1.7729198932647705,0.904310941696167,0.904310941696167,0.0,148.37936401367188,149.0,21750.51171875,-0.0,1271.7242431640625,1.0,282.7577514648437,284.1832275390625,289.2057189941406,290.6814880371094,293.1499938964844,293.1499938964844,282.45001220703125,35790.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378547191619873,1.0,0.0,0.0,3.659353733062744,3.6593775749206543,8.935153914535476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.71875,0.0,1542.02490234375,1895.4371337890625,0.0,1921.3323974609373,0.9072076678276062,1.0,0.0,3.0,1.0,0.0
12163740,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7139651775360107,0.245760440826416,0.2260240316390991,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7599170804023743,0.2994544208049774,0.2899836897850036,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.7883663177490234,0.4881353676319122,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7199501395225525,0.2524840831756592,0.2442679852247238,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.5889723300933838,0.1379657238721847,0.6448619961738586,284.7851257324219,284.95001220703125,294.28985595703125,286.0816955566406,294.2926025390625,297.0016784667969,284.7804870605469,1.0,0.4799699187278747,1.0,1.0,0.0,1.0,-2.2727153301239014,2.272711038589477,4.153079771640478e-06,1.754482388496399,0.899933397769928,0.899933397769928,0.0,150.93666076660156,152.0,21907.431640625,-0.0,1254.3984375,1.0,282.4581298828125,283.8946838378906,289.1748962402344,290.69647216796875,293.1499938964844,293.1499938964844,282.1499938964844,36081.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617064714431763,1.0,0.0,0.0,3.657438516616821,3.657462596893311,8.925803740567062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.474609375,0.0,1542.071044921875,1895.4371337890625,0.0,2127.55712890625,0.9069681763648988,1.0,0.0,3.0,1.0,0.0
12163800,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7139651775360107,0.245760440826416,0.2260240316390991,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7599170804023743,0.2994544208049774,0.2899836897850036,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.7883663177490234,0.4881353676319122,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7199501395225525,0.2524840831756592,0.2442679852247238,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.5889723300933838,0.1379657238721847,0.6448619961738586,284.7851257324219,284.95001220703125,294.28985595703125,286.0816955566406,294.2926025390625,297.0016784667969,284.7804870605469,1.0,0.4799699187278747,1.0,1.0,0.0,1.0,-2.2727153301239014,2.272711038589477,4.153079771640478e-06,1.754482388496399,0.899933397769928,0.899933397769928,0.0,150.93666076660156,152.0,21907.431640625,-0.0,1254.3984375,1.0,282.4581298828125,283.8946838378906,289.1748962402344,290.69647216796875,293.1499938964844,293.1499938964844,282.1499938964844,36081.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617064714431763,1.0,0.0,0.0,3.657438516616821,3.657462596893311,8.925803740567062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.474609375,0.0,1542.071044921875,1895.4371337890625,0.0,2127.55712890625,0.9069681763648988,1.0,0.0,3.0,1.0,0.0
12163860,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.7058030366897583,0.2411872446537017,0.2221817225217819,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.7476926445960999,0.2890233397483825,0.2803668677806854,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.9990000128746032,0.7769907712936401,0.4962021112442016,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7125614881515503,0.2481890618801117,0.2405160814523697,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5802552103996277,0.1345872282981872,0.6311016082763672,284.50787353515625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.9835205078125,284.50323486328125,1.0,0.4790195226669311,1.0,1.0,0.0,1.0,-2.2452046871185303,2.245200634002685,4.053365501022199e-06,1.7330824136734009,0.8918589949607849,0.8918589949607849,0.0,154.00668334960938,140.0,22019.42578125,-0.0,1234.9771728515625,1.0,282.158203125,283.6080017089844,289.0855407714844,290.6243896484375,293.1499938964844,293.1499938964844,282.45001220703125,36445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772933840751648,1.0,0.0,0.0,3.642099857330322,3.642123937606812,8.851095003592491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.97314453125,0.0,1527.720458984375,1895.4371337890625,0.0,2265.873291015625,0.9037835001945496,1.0,0.0,3.0,1.0,0.0
12163920,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.7058030366897583,0.2411872446537017,0.2221817225217819,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.7476926445960999,0.2890233397483825,0.2803668677806854,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.9990000128746032,0.7769907712936401,0.4962021112442016,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7125614881515503,0.2481890618801117,0.2405160814523697,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5802552103996277,0.1345872282981872,0.6311016082763672,284.50787353515625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.9835205078125,284.50323486328125,1.0,0.4790195226669311,1.0,1.0,0.0,1.0,-2.2452046871185303,2.245200634002685,4.053365501022199e-06,1.7330824136734009,0.8918589949607849,0.8918589949607849,0.0,154.00668334960938,140.0,22019.42578125,-0.0,1234.9771728515625,1.0,282.158203125,283.6080017089844,289.0855407714844,290.6243896484375,293.1499938964844,293.1499938964844,282.45001220703125,36445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772933840751648,1.0,0.0,0.0,3.642099857330322,3.642123937606812,8.851095003592491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.97314453125,0.0,1527.720458984375,1895.4371337890625,0.0,2265.873291015625,0.9037835001945496,1.0,0.0,3.0,1.0,0.0
12163980,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.7032391428947449,0.2378356754779815,0.2187216728925705,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7457886934280396,0.2874825000762939,0.2766336798667907,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.9990000128746032,0.7683214545249939,0.4935438334941864,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7100948095321655,0.2445937097072601,0.2367881387472152,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.5759615898132324,0.1314862370491027,0.616180419921875,284.684326171875,285.0498046875,294.06951904296875,285.972412109375,294.072265625,296.9779052734375,284.68463134765625,1.0,0.4730438590049743,1.0,1.0,0.0,1.0,-2.2109737396240234,2.210969924926758,3.931090304831741e-06,1.7064539194107056,0.8879089951515198,0.8879089951515198,0.0,151.71353149414062,128.0,20993.201171875,-0.0,1188.201416015625,1.0,282.4420471191406,283.8243713378906,288.8617553710937,290.2628173828125,293.1499938964844,293.1499938964844,282.75,36468.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494725584983826,1.0,0.0,0.0,3.624635696411133,3.624659538269043,8.766415362515545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.65869140625,0.0,1508.61181640625,1895.4371337890625,0.0,2020.8900146484373,0.8999179601669312,1.0,0.0,3.0,1.0,0.0
12164040,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.7032391428947449,0.2378356754779815,0.2187216728925705,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7457886934280396,0.2874825000762939,0.2766336798667907,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.9990000128746032,0.7683214545249939,0.4935438334941864,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7100948095321655,0.2445937097072601,0.2367881387472152,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.5759615898132324,0.1314862370491027,0.616180419921875,284.684326171875,285.0498046875,294.06951904296875,285.972412109375,294.072265625,296.9779052734375,284.68463134765625,1.0,0.4730438590049743,1.0,1.0,0.0,1.0,-2.2109737396240234,2.210969924926758,3.931090304831741e-06,1.7064539194107056,0.8879089951515198,0.8879089951515198,0.0,151.71353149414062,128.0,20993.201171875,-0.0,1188.201416015625,1.0,282.4420471191406,283.8243713378906,288.8617553710937,290.2628173828125,293.1499938964844,293.1499938964844,282.75,36468.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494725584983826,1.0,0.0,0.0,3.624635696411133,3.624659538269043,8.766415362515545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.65869140625,0.0,1508.61181640625,1895.4371337890625,0.0,2020.8900146484373,0.8999179601669312,1.0,0.0,3.0,1.0,0.0
12164100,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7040640711784363,0.2366336286067962,0.2174236178398132,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7473604679107666,0.2870363295078277,0.2759047746658325,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9990000128746032,0.7659791111946106,0.4889875948429107,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7107470631599426,0.2431589215993881,0.2352332770824432,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5756297707557678,0.130214437842369,0.6096189022064209,284.83551025390625,285.1170654296875,294.0152587890625,285.9456481933594,294.0180358886719,296.97979736328125,284.8490600585937,1.0,0.4689657986164093,1.0,1.0,0.0,1.0,-2.1933183670043945,2.193314552307129,3.868794919981156e-06,1.6927138566970823,0.8867893218994141,0.8867893218994141,0.0,149.00938415527344,128.0,20229.568359375,-0.0,1158.846435546875,1.0,282.697998046875,284.01483154296875,288.7678527832031,290.0545349121094,293.1499938964844,293.1499938964844,282.75,36449.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281918525695801,1.0,0.0,0.0,3.615756034851074,3.615779638290405,8.723515065867105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.69384765625,0.0,1498.736328125,1895.4371337890625,0.0,1839.940673828125,0.8979714512825012,1.0,0.0,3.0,1.0,0.0
12164160,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7060648798942566,0.2356582581996917,0.2163767367601394,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7505107522010803,0.2870871722698211,0.2759847044944763,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.7647671699523926,0.4827286005020141,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7124580144882202,0.2419199049472808,0.2338835895061493,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.5764157176017761,0.129135712981224,0.6038598418235779,284.8871154785156,285.1838684082031,293.9613952636719,285.91912841796875,293.96417236328125,296.9843139648437,284.88751220703125,1.0,0.4643689692020416,1.0,1.0,0.0,1.0,-2.176100730895996,2.1760969161987305,3.80853089154698e-06,1.679298758506775,0.8847226500511169,0.8847226500511169,0.0,145.53558349609375,116.0,19977.302734375,-0.0,1127.5023193359375,1.0,282.7415771484375,284.0628356933594,288.7615661621094,290.0677185058594,293.1499938964844,293.1499938964844,283.04998779296875,36440.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712898850440979,1.0,0.0,0.0,3.607985496520996,3.608009338378906,8.686060937179718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.07421875,0.0,1490.1861572265625,1895.4371337890625,0.0,1713.9974365234375,0.8961889743804932,1.0,0.0,3.0,1.0,0.0
12164220,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.712013304233551,0.2340006679296493,0.2145256251096725,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7583514451980591,0.2873121500015259,0.2757684886455536,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.7647374868392944,0.4671325087547302,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7176706194877625,0.2397288531064987,0.2314365804195404,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5801906585693359,0.1273647546768188,0.5939629673957825,285.0902709960937,285.3160095214844,293.8548278808594,285.86688232421875,293.85760498046875,296.9963073730469,285.0907592773437,1.0,0.4539209902286529,1.0,1.0,0.0,1.0,-2.14005970954895,2.140055894851685,3.684024477479397e-06,1.6512168645858765,0.8824959397315979,0.8824959397315979,0.0,137.2587127685547,119.0,18975.81640625,-0.0,1059.6044921875,1.0,283.0413513183594,284.3012084960937,288.7219543457031,289.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,36374.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798170804977417,1.0,0.0,0.0,3.593742609024048,3.593766212463379,8.617618050266174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.843017578125,0.0,1474.2374267578125,1895.4371337890625,0.0,1455.259765625,0.8909685611724854,1.0,0.0,3.0,1.0,0.0
12164280,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.712013304233551,0.2340006679296493,0.2145256251096725,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7583514451980591,0.2873121500015259,0.2757684886455536,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.7647374868392944,0.4671325087547302,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7176706194877625,0.2397288531064987,0.2314365804195404,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5801906585693359,0.1273647546768188,0.5939629673957825,285.0902709960937,285.3160095214844,293.8548278808594,285.86688232421875,293.85760498046875,296.9963073730469,285.0907592773437,1.0,0.4539209902286529,1.0,1.0,0.0,1.0,-2.14005970954895,2.140055894851685,3.684024477479397e-06,1.6512168645858765,0.8824959397315979,0.8824959397315979,0.0,137.2587127685547,119.0,18975.81640625,-0.0,1059.6044921875,1.0,283.0413513183594,284.3012084960937,288.7219543457031,289.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,36374.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798170804977417,1.0,0.0,0.0,3.593742609024048,3.593766212463379,8.617618050266174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.843017578125,0.0,1474.2374267578125,1895.4371337890625,0.0,1455.259765625,0.8909685611724854,1.0,0.0,3.0,1.0,0.0
12164340,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.7147110104560852,0.0,0.2128239274024963,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.7617652416229248,0.0,0.2741946280002594,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.9990000128746032,0.0,0.458168476819992,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.719893217086792,0.0,0.2292148470878601,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.5815797448158264,0.0,0.5860823392868042,285.1506042480469,294.1499938964844,293.75,285.8157043457031,293.75274658203125,297.0062866210937,285.1499328613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1132161617279053,2.1132125854492188,3.592557504816796e-06,1.6301887035369873,0.0,0.0,0.0,132.44528198242188,60.0,18393.09375,-0.0,1015.1865234375,0.0,283.1468811035156,284.38165283203125,288.7494812011719,289.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36061.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5589401721954346,3.5589632987976074,8.451516464447195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.6461181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.7147110104560852,0.0,0.2128239274024963,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.7617652416229248,0.0,0.2741946280002594,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.9990000128746032,0.0,0.458168476819992,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.719893217086792,0.0,0.2292148470878601,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.5815797448158264,0.0,0.5860823392868042,285.1506042480469,294.1499938964844,293.75,285.8157043457031,293.75274658203125,297.0062866210937,285.1499328613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1132161617279053,2.1132125854492188,3.592557504816796e-06,1.6301887035369873,0.0,0.0,0.0,132.44528198242188,60.0,18393.09375,-0.0,1015.1865234375,0.0,283.1468811035156,284.38165283203125,288.7494812011719,289.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36061.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5589401721954346,3.5589632987976074,8.451516464447195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.6461181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.116508200764656,0.0,0.001602450152859,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.4146019220352173,0.0,0.0016874596476554,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.4146019220352173,0.0,0.0012463537277653,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.2547303736209869,0.0,0.0016874599969014,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0080045396462082,285.2165832519531,294.1499938964844,293.6954040527344,285.7897644042969,293.7038879394531,296.5744934082031,284.555908203125,0.0,0.0,0.7894869446754456,0.7894869446754456,0.2105130553245544,1.0,-0.0170765221118927,0.0171924401074647,-0.0001159174644271,-0.0214937273412942,0.0,0.0,0.0,-0.0900076627731323,60.0,1164.142333984375,-0.0,-1.9882078049704432e-05,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,4.919711500406265e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75484016479955e-13,9.75573896840054e-13,2.5707230746305693e-18,4.623323598962337e-11,4.623316660068433e-11,6.781141958414994e-17,0.0,0.0,-0.0,0.0,0.0,1.051758432299845e-21,4.2029822405643605e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0008589802891947,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0010877272579818,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0020268224179744,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0009230653522536,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0025476459413766,285.2090148925781,294.1499938964844,293.6464233398437,285.7675170898437,293.69921875,296.0733947753906,284.2613220214844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088385147973895,0.0107822120189666,-0.0019436966395005,-0.0259987283498048,0.0,0.0,0.0,-0.047566283494234,60.0,510.9039306640625,-0.0,-5.442325800686376e-06,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8738714561373406e-28,2.214823047163967e-28,2.528178723406734e-31,4.73382798360968e-19,4.730457739601409e-19,3.37052951280956e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001220599660882,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.000133841211209,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001342956820735,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001290714135393,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0005592185189016,285.2059631347656,294.1499938964844,293.5948791503906,285.7451171875,293.6972045898437,295.46417236328125,284.1368408203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012943493202328,0.0053282496519386,-0.0040339003317058,-0.0293443668633699,0.0,0.0,0.0,-0.010491102002561,60.0,201.28091430664065,-0.0,-1.142278236443417e-07,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.278291404972122e-40,-1.2453437543347152e-39,-2.872731916789091e-40,-1.3774261643434168e-20,-1.113970835611768e-20,-2.634552883419704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001007022874546,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001062147057382,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.958666537888348e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001060617214534,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.00050140672829,285.20477294921875,294.1499938964844,293.5435485839844,285.72381591796875,293.6959533691406,294.974609375,284.10260009765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010729415807873,0.0014259326271712,-0.0003529911045916,-0.0330463536083698,0.0,0.0,0.0,-0.0110603803768754,60.0,77.97249603271484,-0.0,-7.84855771485127e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.299860796110322e-21,4.288094198055309e-21,4.01176619415823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.995321306632832e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001052576262736,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.775578706059605e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001052559018717,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004992663161829,285.2035827636719,294.1499938964844,293.49237060546875,285.7035522460937,293.6942443847656,294.5990295410156,284.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652131168171,6.387919881944981e-08,0.0010651492048054,-0.034330878406763,0.0,0.0,0.0,-0.0114922309294343,60.0,32.56843185424805,-0.0,-7.73511743545896e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.495009989393914e-21,4.249064036281164e-21,4.245945953112751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.990497346734628e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001052050211001,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.770490628900006e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001052049192367,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004990425077266,285.2023620605469,294.1499938964844,293.4413757324219,285.6842956542969,293.69207763671875,294.3080444335937,284.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646199807524,1.3422018163566918e-08,0.0010646065929904,-0.034197486937046,0.0,0.0,0.0,-0.0114657646045088,60.0,16.18405532836914,-0.0,-7.72767023704546e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497182954089e-21,4.248627827755013e-21,4.248554722437204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.982284245779738e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001051184881362,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.76406959630549e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001051184299285,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0004986327257938,285.1996765136719,294.1499938964844,293.33990478515625,285.64862060546875,293.6864013671875,293.8968200683594,284.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.943022727966309,-0.0,-7.714942995562525e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497234652877284e-21,4.248617326438642e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.982284245779738e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001051184881362,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.76406959630549e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001051184299285,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0004986327257938,285.1996765136719,294.1499938964844,293.33990478515625,285.64862060546875,293.6864013671875,293.8968200683594,284.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.943022727966309,-0.0,-7.714942995562525e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497234652877284e-21,4.248617326438642e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.97404713416472e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001050317441695,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.757661660434678e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0001050316859618,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004982212558388,285.1968078613281,294.1499938964844,293.2391357421875,285.6164855957031,293.6789245605469,293.6255187988281,284.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.794111728668213,-0.0,-7.702188042912894e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.97404713416472e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001050317441695,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.757661660434678e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0001050316859618,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004982212558388,285.1968078613281,294.1499938964844,293.2391357421875,285.6164855957031,293.6789245605469,293.6255187988281,284.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.794111728668213,-0.0,-7.702188042912894e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
