time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.968543599825352e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001049737911671,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,7.753381214570254e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001049737329594,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.000497946399264,285.1947631835937,294.1499938964844,293.1724853515625,285.5968933105469,293.6729736328125,293.4901733398437,284.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146213895254276e-08,0.0010622624540701,-0.0334808640182018,0.0,0.0,0.0,-0.0113299544900655,60.0,6.607710361480713,-0.0,-7.693672898767545e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.965771459974349e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001049445927492,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.751223893137649e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001049445345415,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004978079232387,285.1937255859375,294.1499938964844,293.1390991210937,285.5875244140625,293.6697082519531,293.4312438964844,284.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.552618980407715,-0.0,-7.689384773357234e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.957460133591668e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.000104857070255,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.744759204797447e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001048570120474,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000497392786201,285.19049072265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6588134765625,293.2794494628906,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.427160739898682,-0.0,-7.67653816069469e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.957460133591668e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.000104857070255,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.744759204797447e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001048570120474,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000497392786201,285.19049072265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6588134765625,293.2794494628906,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.427160739898682,-0.0,-7.67653816069469e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.953292465070264e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001048131816787,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.741517038084567e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001048131234711,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0004971846356056,285.18878173828125,294.1499938964844,292.9903259277344,285.5494384765625,293.6527099609375,293.2134094238281,284.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.372208595275879,-0.0,-7.670100643508705e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.949117520591244e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001047692130669,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.738269050605595e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001047691548592,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004969760775566,285.18707275390625,294.1499938964844,292.94110107421875,285.5379943847656,293.646240234375,293.1517639160156,284.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.318658828735352,-0.0,-7.663653889267152e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.940745803760365e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001046810575644,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.731757068540901e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001046809993567,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0004965579719282,285.1835632324219,294.1499938964844,292.8431701660156,285.51678466796875,293.632080078125,293.0375671386719,284.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.2138519287109375,-0.0,-7.65073693287377e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.940745803760365e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001046810575644,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.731757068540901e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001046809993567,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0004965579719282,285.1835632324219,294.1499938964844,292.8431701660156,285.51678466796875,293.632080078125,293.0375671386719,284.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.2138519287109375,-0.0,-7.65073693287377e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.932349348673596e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001045926328515,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.725225441390648e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001045925746439,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004961385857313,285.1799011230469,294.1499938964844,292.7459716796875,285.49755859375,293.61639404296875,292.93133544921875,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.111330032348633,-0.0,-7.637792975856429e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.932349348673596e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001045926328515,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.725225441390648e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001045925746439,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004961385857313,285.1799011230469,294.1499938964844,292.7459716796875,285.49755859375,293.61639404296875,292.93133544921875,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.111330032348633,-0.0,-7.637792975856429e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.923931065713988e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001045039825839,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.718677079537883e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.0001045039243763,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004957181517966,285.1761474609375,294.1499938964844,292.6494445800781,285.48004150390625,293.59918212890625,292.8298034667969,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.0108795166015625,-0.0,-7.624826281471543e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.923931065713988e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001045039825839,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.718677079537883e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.0001045039243763,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004957181517966,285.1761474609375,294.1499938964844,292.6494445800781,285.48004150390625,293.59918212890625,292.8298034667969,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.0108795166015625,-0.0,-7.624826281471543e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,9.91752021946013e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001044364689732,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.713690138189122e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001044364107656,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004953978932462,285.1732482910156,294.1499938964844,292.5765686035156,285.4676513671875,293.5851135253906,292.75469970703125,284.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.935891151428223,-0.0,-7.614958974500041e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.91549386526458e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001044151285896,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.712113438174129e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001044150703819,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004952966701239,285.1723327636719,294.1499938964844,292.5536499023437,285.4638977050781,293.5805053710937,292.73126220703125,284.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.912448406219482,-0.0,-7.611841823518263e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.911268716678023e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0001043706361087,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.708826888119802e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001043705779011,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004950856673531,285.1703796386719,294.1499938964844,292.5060119628906,285.456298828125,293.57061767578125,292.6827697753906,284.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431085494313264e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.863974571228027,-0.0,-7.605343910199738e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.90703993011266e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001043260999722,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.705538155278191e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001043260490405,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004948744317516,285.1684265136719,294.1499938964844,292.4585266113281,285.44891357421875,293.5603942871094,292.6347045898437,284.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.815985679626465,-0.0,-7.598843865253002e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.898572898237036e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001042369403876,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.698951230850071e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001042368894559,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004944515530951,285.1644592285156,294.1499938964844,292.3641357421875,285.4347839355469,293.5389099121094,292.5395812988281,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.721434116363525,-0.0,-7.585836669932179e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.898572898237036e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001042369403876,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.698951230850071e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001042368894559,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004944515530951,285.1644592285156,294.1499938964844,292.3641357421875,285.4347839355469,293.5389099121094,292.5395812988281,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.721434116363525,-0.0,-7.585836669932179e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.89009568002075e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001041476643877,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.692357030464336e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.000104147613456,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004940280923619,285.1604309082031,294.1499938964844,292.2704467773437,285.4212341308594,293.51611328125,292.4455871582031,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.628738880157471,-0.0,-7.57282521135494e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.89009568002075e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001041476643877,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.692357030464336e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.000104147613456,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004940280923619,285.1604309082031,294.1499938964844,292.2704467773437,285.4212341308594,293.51611328125,292.4455871582031,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.628738880157471,-0.0,-7.57282521135494e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.881609730655327e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001040583010762,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.685756281716749e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001040582501445,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004936042823828,285.1564025878906,294.1499938964844,292.1774597167969,285.40802001953125,293.49200439453125,292.3525695800781,284.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.537837982177734,-0.0,-7.559813042234964e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.881609730655327e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001040583010762,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.685756281716749e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001040582501445,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004936042823828,285.1564025878906,294.1499938964844,292.1774597167969,285.40802001953125,293.49200439453125,292.3525695800781,284.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.537837982177734,-0.0,-7.559813042234964e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.873118688119575e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001039688795572,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.679151167394593e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0001039688286255,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004931801231577,285.1523132324219,294.1499938964844,292.085205078125,285.3948669433594,293.4666442871094,292.2603759765625,284.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.44866943359375,-0.0,-7.546803004743198e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.873118688119575e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001039688795572,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.679151167394593e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0001039688286255,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004931801231577,285.1523132324219,294.1499938964844,292.085205078125,285.3948669433594,293.4666442871094,292.2603759765625,284.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.44866943359375,-0.0,-7.546803004743198e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.868871711660177e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001039241542457,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.675847155041993e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.000103924103314,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004929680144414,285.1502685546875,294.1499938964844,292.0393371582031,285.38824462890625,293.4534912109375,292.214599609375,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.404715538024902,-0.0,-7.540300828168256e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.864624007605016e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001038794289343,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.672543142689392e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001038793780026,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004927558475174,285.1482238769531,294.1499938964844,291.9936218261719,285.3815612792969,293.4400634765625,292.16900634765625,284.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.361171245574951,-0.0,-7.533800783221525e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.856128599494696e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001037899637594,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.66593511798419e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001037899201037,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.000492331571877,285.1441345214844,294.1499938964844,291.9027709960937,285.3678283691406,293.41229248046875,292.078369140625,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2752766609191895,-0.0,-7.520808509298149e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.856128599494696e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001037899637594,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.66593511798419e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001037899201037,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.000492331571877,285.1441345214844,294.1499938964844,291.9027709960937,285.3678283691406,293.41229248046875,292.078369140625,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2752766609191895,-0.0,-7.520808509298149e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.847634646575898e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001037005204125,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.65932782087475e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001037004694808,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004919072962366,285.1400146484375,294.1499938964844,291.8126220703125,285.3534545898437,293.3833923339844,291.9884948730469,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.19093132019043,-0.0,-7.507829735686755e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.847634646575898e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001037005204125,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.65932782087475e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001037004694808,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004919072962366,285.1400146484375,294.1499938964844,291.8126220703125,285.3534545898437,293.3833923339844,291.9884948730469,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.19093132019043,-0.0,-7.507829735686755e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.839144331635909e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0001036111061694,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.652723434148356e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001036110625136,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004914832534268,285.13592529296875,294.1499938964844,291.7231750488281,285.33819580078125,293.3533935546875,291.8993225097656,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.108073711395264,-0.0,-7.49486801510102e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.839144331635909e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0001036111061694,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.652723434148356e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001036110625136,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004914832534268,285.13592529296875,294.1499938964844,291.7231750488281,285.33819580078125,293.3533935546875,291.8993225097656,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.108073711395264,-0.0,-7.49486801510102e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.832016803557052e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001035360473906,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.647179154446349e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001035360037349,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.000491127197165,285.1324768066406,294.1499938964844,291.6485900878906,285.32452392578125,293.32733154296875,291.8249816894531,284.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.039580345153809,-0.0,-7.483996000701154e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.830659837462008e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001035217574099,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.64612341299653e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001035217137541,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004910594434477,285.1318359375,294.1499938964844,291.6344299316406,285.3218078613281,293.3222961425781,291.8108825683594,284.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.026645660400391,-0.0,-7.481926189711886e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.826420136960225e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001034771121339,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.642825949005783e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001034770684782,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004908476839773,285.1297912597656,294.1499938964844,291.59033203125,285.3131408691406,293.3063659667969,291.7669372558594,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.986454010009766,-0.0,-7.475464514072885e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.822182619245724e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001034324886859,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.639529940206558e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0001034324450301,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004906360409222,285.12774658203125,294.1499938964844,291.5464172363281,285.3040771484375,293.2901916503906,291.7231750488281,284.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.946600914001465,-0.0,-7.46900781223303e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.813715587370098e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001033433218253,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.632943015778437e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001033432708936,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.000490213104058,285.12371826171875,294.1499938964844,291.4590759277344,285.2847900390625,293.2570495605469,291.6361694335937,284.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8678812980651855,-0.0,-7.456115724835399e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.813715587370098e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001033433218253,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.632943015778437e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001033432708936,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.000490213104058,285.12371826171875,294.1499938964844,291.4590759277344,285.2847900390625,293.2570495605469,291.6361694335937,284.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8678812980651855,-0.0,-7.456115724835399e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.805259469430894e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001032542713801,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.626365550095215e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001032542277243,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004897906910628,285.11968994140625,294.1499938964844,291.3724670410156,285.2637023925781,293.22296142578125,291.5498962402344,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.790441036224365,-0.0,-7.443251348604464e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
