time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167400,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.805259469430894e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001032542713801,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.626365550095215e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001032542277243,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004897906910628,285.11968994140625,294.1499938964844,291.3724670410156,285.2637023925781,293.22296142578125,291.5498962402344,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.790441036224365,-0.0,-7.443251348604464e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.796815720619634e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000103165359178,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.619797543156892e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001031653155223,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004893689765594,285.1156921386719,294.1499938964844,291.2865600585937,285.2406616210937,293.1879577636719,291.4642944335937,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.714235782623291,-0.0,-7.430418946796635e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.796815720619634e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000103165359178,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.619797543156892e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001031653155223,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004893689765594,285.1156921386719,294.1499938964844,291.2865600585937,285.2406616210937,293.1879577636719,291.4642944335937,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.714235782623291,-0.0,-7.430418946796635e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.788387978915124e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001030765997711,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.613241177750751e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001030765561154,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004889480187557,285.1117553710937,294.1499938964844,291.20135498046875,285.21539306640625,293.15203857421875,291.37945556640625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.63922119140625,-0.0,-7.41761994049739e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.788387978915124e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001030765997711,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.613241177750751e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001030765561154,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004889480187557,285.1117553710937,294.1499938964844,291.20135498046875,285.21539306640625,293.15203857421875,291.37945556640625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.63922119140625,-0.0,-7.41761994049739e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.78417956503108e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001030322819133,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.609968452015892e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001030322382575,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004887378308922,285.1098022460937,294.1499938964844,291.1590270996094,285.20184326171875,293.1337280273437,291.3372802734375,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.6021504402160645,-0.0,-7.411234292931115e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.779975516721606e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001029880149872,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.606697909068316e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001029879713314,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004885278176516,285.1078491210937,294.1499938964844,291.11688232421875,285.1877136230469,293.115234375,291.2952880859375,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.565362453460693,-0.0,-7.404857171877667e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.771581244422124e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001028996193781,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.600168464705348e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001028995757224,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004881085769739,285.1039733886719,294.1499938964844,291.0330810546875,285.15740966796875,293.0775756835937,291.2118530273437,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.492612361907959,-0.0,-7.392132772565675e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.771581244422124e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001028996193781,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.600168464705348e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001028995757224,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004881085769739,285.1039733886719,294.1499938964844,291.0330810546875,285.15740966796875,293.0775756835937,291.2118530273437,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.492612361907959,-0.0,-7.392132772565675e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.763206617208198e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001028114274959,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.59365429985337e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001028113838401,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004876902676187,285.10015869140625,294.1499938964844,290.95001220703125,285.1242980957031,293.03912353515625,291.1291198730469,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4209513664245605,-0.0,-7.379449584732356e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.763206617208198e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001028114274959,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.59365429985337e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001028113838401,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004876902676187,285.10015869140625,294.1499938964844,290.95001220703125,285.1242980957031,293.03912353515625,291.1291198730469,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4209513664245605,-0.0,-7.379449584732356e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.754853090271354e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001027234538923,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.587156142108142e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001027234175126,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004872730060014,285.09637451171875,294.1499938964844,290.87530517578125,285.0921325683594,292.9999389648437,291.0482177734375,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.352428913116455,-0.0,-7.366808318920448e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.754853090271354e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001027234538923,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.587156142108142e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001027234175126,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004872730060014,285.09637451171875,294.1499938964844,290.87530517578125,285.0921325683594,292.9999389648437,291.0482177734375,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.352428913116455,-0.0,-7.366808318920448e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.74718714132905e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001026427271426,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.581193494843319e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001026426907628,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004868901160079,285.09295654296875,294.1499938964844,290.8201599121094,285.0666198730469,292.9634704589844,290.9789733886719,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.297560214996338,-0.0,-7.355217945814729e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.746521391207352e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001026357203954,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.580675446661189e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001026356767397,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004868568503297,285.0926513671875,294.1499938964844,290.8159484863281,285.0645751953125,292.9602966308594,290.9732971191406,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.293220520019531,-0.0,-7.354211817300893e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.742364636622368e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001025919409585,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.577442011097446e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001025919045787,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004866492236033,285.0908203125,294.1499938964844,290.7916564941406,285.052490234375,292.9403686523437,290.9391174316406,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.267710208892822,-0.0,-7.347930619516775e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.738213702803478e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001025482270051,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.574212941108271e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001025481906253,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004864418879151,285.0889892578125,294.1499938964844,290.77081298828125,285.0414733886719,292.9204406738281,290.9074401855469,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.244823455810547,-0.0,-7.341662211501898e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.72993002505973e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001024609955493,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.567770080640912e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001024609591695,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004860281478613,285.0853881835937,294.1499938964844,290.73883056640625,285.0224914550781,292.8806457519531,290.85211181640625,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.20653247833252,-0.0,-7.329160212066199e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.72993002505973e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001024609955493,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.567770080640912e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001024609591695,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004860281478613,285.0853881835937,294.1499938964844,290.73883056640625,285.0224914550781,292.8806457519531,290.85211181640625,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.20653247833252,-0.0,-7.329160212066199e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.721672540763392e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001023740405798,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.561346865259111e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001023740042001,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004856156883761,285.0818176269531,294.1499938964844,290.71893310546875,285.0073547363281,292.84112548828125,290.8078918457031,284.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.177660942077637,-0.0,-7.316708661164739e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.721672540763392e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001023740405798,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.561346865259111e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001023740042001,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004856156883761,285.0818176269531,294.1499938964844,290.71893310546875,285.0073547363281,292.84112548828125,290.8078918457031,284.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.177660942077637,-0.0,-7.316708661164739e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.71344270510599e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001022873693727,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.554944750154391e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000102287332993,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004852045967709,285.07830810546875,294.1499938964844,290.7099914550781,284.9956970214844,292.8021240234375,290.7746276855469,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.157345771789551,-0.0,-7.304308269340255e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.71344270510599e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001022873693727,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.554944750154391e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000102287332993,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004852045967709,285.07830810546875,294.1499938964844,290.7099914550781,284.9956970214844,292.8021240234375,290.7746276855469,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.157345771789551,-0.0,-7.304308269340255e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.70524051808752e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001022009964799,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.548564462922513e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001022009601001,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004847949021495,285.07489013671875,294.1499938964844,290.7109069824219,284.9871826171875,292.7637939453125,290.75201416015625,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.144812107086182,-0.0,-7.29196116822095e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.70524051808752e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001022009964799,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.548564462922513e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001022009601001,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004847949021495,285.07489013671875,294.1499938964844,290.7109069824219,284.9871826171875,292.7637939453125,290.75201416015625,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.144812107086182,-0.0,-7.29196116822095e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.701149974716829e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001021579228108,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.545383414253592e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.000102157886431,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004845905932597,285.0731811523437,294.1499938964844,290.7147521972656,284.9840087890625,292.74493408203125,290.7445068359375,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.141206741333008,-0.0,-7.285808578672005e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.697067434899508e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001021149291773,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.542207458755001e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001021148927975,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004843866627197,285.0715026855469,294.1499938964844,290.7206420898437,284.9814758300781,292.7262878417969,290.7394104003906,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.139235019683838,-0.0,-7.279668778892302e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.689759463071824e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001020379713736,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.53652275307104e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001020379349938,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000484021671582,285.06854248046875,294.1499938964844,290.7359313964844,284.9784545898437,292.6934509277344,290.7359313964844,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325196199119,9.666660361062895e-09,0.0010325099574401,-0.0243741702288389,0.0,0.0,0.0,-0.0096049951389431,60.0,4.139461994171143,-0.0,-7.268686630368394e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.688924910733476e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0001020291820168,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.535873737651855e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000102029145637,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004839799657929,285.0682067871094,294.1499938964844,290.7380676269531,284.97821044921875,292.68975830078125,290.73602294921875,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.139801025390625,-0.0,-7.267432522439776e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.680812945589425e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001019437622744,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.529564027208835e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001019437258946,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004835747822653,285.06494140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6543273925781,290.740966796875,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.145678043365479,-0.0,-7.255253109406112e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.680812945589425e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001019437622744,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.529564027208835e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001019437258946,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004835747822653,285.06494140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6543273925781,290.740966796875,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.145678043365479,-0.0,-7.255253109406112e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.672733722254634e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001018586772261,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.523279055021703e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001018586408463,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004831712285522,285.061767578125,294.1499938964844,290.7916259765625,284.9774780273437,292.6200561523437,290.7532958984375,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.15610933303833,-0.0,-7.243132671419519e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.672733722254634e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001018586772261,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.523279055021703e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001018586408463,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004831712285522,285.061767578125,294.1499938964844,290.7916259765625,284.9774780273437,292.6200561523437,290.7532958984375,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.15610933303833,-0.0,-7.243132671419519e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.664686513133348e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001017739414237,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.517020276281983e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001017739050439,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004827693046536,285.05865478515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5870361328125,290.7720642089844,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.170286655426025,-0.0,-7.23107120847999e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.664686513133348e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001017739414237,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.517020276281983e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001017739050439,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004827693046536,285.05865478515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5870361328125,290.7720642089844,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.170286655426025,-0.0,-7.23107120847999e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.660676005296408e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001017317044897,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.513900345657021e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.00010173166811,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004825689829885,285.0570983886719,294.1499938964844,290.8438720703125,284.9805908203125,292.5710144042969,290.7836303710937,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.178558349609375,-0.0,-7.225063569649137e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.656674228608608e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001016895548673,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.510787690989673e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0001016895257635,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004823690687771,285.0555725097656,294.1499938964844,290.8628845214844,284.9820556640625,292.5553283691406,290.7964172363281,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.187448024749756,-0.0,-7.219070852215739e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.649513231124728e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001016141541185,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.505217945436016e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001016141177387,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004820114118047,285.0528869628906,294.1499938964844,290.8982849121094,284.9850769042969,292.5279846191406,290.82196044921875,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282256407663,9.164549119589084e-09,0.0010282165603712,-0.0230594985187053,0.0,0.0,0.0,-0.0093560768291354,60.0,4.204640865325928,-0.0,-7.208355157217738e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.648695413488896e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001016055393847,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.504581299144775e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001016055102809,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004819705500267,285.0525817871094,294.1499938964844,290.90240478515625,284.9854431152344,292.52490234375,290.8250732421875,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.206687927246094,-0.0,-7.207132313169495e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
