time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.64075225056149e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000101521894976,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.498403283534572e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001015218585962,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004815738066099,285.0496826171875,294.1499938964844,290.943115234375,284.9891052246094,292.4958190917969,290.8572082519531,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.227323532104492,-0.0,-7.195256301884001e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.64075225056149e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000101521894976,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.498403283534572e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001015218585962,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004815738066099,285.0496826171875,294.1499938964844,290.943115234375,284.9891052246094,292.4958190917969,290.8572082519531,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.227323532104492,-0.0,-7.195256301884001e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.632845467422158e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000101438628917,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.492252188967541e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0001014385925373,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004811788676306,285.0468139648437,294.1499938964844,290.9838562011719,284.9927062988281,292.4680480957031,290.8917541503906,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.248539924621582,-0.0,-7.183444239444725e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.632845467422158e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000101438628917,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.492252188967541e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0001014385925373,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004811788676306,285.0468139648437,294.1499938964844,290.9838562011719,284.9927062988281,292.4680480957031,290.8917541503906,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.248539924621582,-0.0,-7.183444239444725e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.624975064070897e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001013557484839,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.486130198230967e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001013557121041,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004807857330888,285.04400634765625,294.1499938964844,291.0235900878906,284.99591064453125,292.4415588378906,290.9277648925781,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.269556522369385,-0.0,-7.17169612585167e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.624975064070897e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001013557484839,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.486130198230967e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001013557121041,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004807857330888,285.04400634765625,294.1499938964844,291.0235900878906,284.99591064453125,292.4415588378906,290.9277648925781,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.269556522369385,-0.0,-7.17169612585167e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.621054778108372e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001013144574244,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.483080844394863e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001013144283206,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004805899225175,285.0426330566406,294.1499938964844,291.042724609375,284.99725341796875,292.42877197265625,290.94598388671875,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.27972412109375,-0.0,-7.165848359136362e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.617142495699228e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001012732609524,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.480038038920611e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001012732318486,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004803945193998,285.0412902832031,294.1499938964844,291.0611877441406,284.9983825683594,292.41632080078125,290.96417236328125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.289551734924316,-0.0,-7.160014803275774e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.609347034711392e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001011911663226,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.47397425584495e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001011911372188,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004800051101483,285.03863525390625,294.1499938964844,291.0955810546875,284.9998779296875,292.39215087890625,290.9999694824219,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.307892322540283,-0.0,-7.14839814008883e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.609347034711392e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001011911663226,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.47397425584495e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001011911372188,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004800051101483,285.03863525390625,294.1499938964844,291.0955810546875,284.9998779296875,292.39215087890625,290.9999694824219,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.307892322540283,-0.0,-7.14839814008883e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.60159013629891e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001011094864225,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.467940304195508e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001011094573186,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004796176799573,285.0360412597656,294.1499938964844,291.12567138671875,285.00006103515625,292.3690490722656,291.0342102050781,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3236846923828125,-0.0,-7.136848978461785e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.60159013629891e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001011094864225,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.467940304195508e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001011094573186,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004796176799573,285.0360412597656,294.1499938964844,291.12567138671875,285.00006103515625,292.3690490722656,291.0342102050781,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3236846923828125,-0.0,-7.136848978461785e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.593872528057544e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0001010282139759,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.461937639163807e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001010281848721,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004792321997229,285.03350830078125,294.1499938964844,291.1503601074219,284.9986267089844,292.34686279296875,291.0658569335937,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.336186408996582,-0.0,-7.12536731839464e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.593872528057544e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0001010282139759,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.461937639163807e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001010281848721,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004792321997229,285.03350830078125,294.1499938964844,291.1503601074219,284.9986267089844,292.34686279296875,291.0658569335937,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.336186408996582,-0.0,-7.12536731839464e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.58619493758306e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001009473635349,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.455965533154085e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001009473344311,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004788486985489,285.0310363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.32550048828125,291.09393310546875,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3446245193481445,-0.0,-7.11395458097286e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.58619493758306e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001009473635349,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.455965533154085e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001009473344311,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004788486985489,285.0310363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.32550048828125,291.09393310546875,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3446245193481445,-0.0,-7.11395458097286e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.582371421856806e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001009070983855,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.452991121681407e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001009070692816,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004786577192135,285.02984619140625,294.1499938964844,291.1749267578125,284.99285888671875,292.3150634765625,291.1062316894531,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.347005367279053,-0.0,-7.108274502343195e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.578557364875452e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001008669350994,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.450024713762105e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001008669059956,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004784672055393,285.0286560058594,294.1499938964844,291.1792297363281,284.9898376464844,292.3047790527344,291.11724853515625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.348118782043457,-0.0,-7.102610055653713e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.57095908233896e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001007869213935,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.444114453392103e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001007868922897,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004780876915901,285.0263061523437,294.1499938964844,291.1811828613281,284.9818725585937,292.2845153808594,291.13525390625,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.34634256362915,-0.0,-7.091334452979936e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.57095908233896e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001007869213935,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.444114453392103e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001007868922897,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004780876915901,285.0263061523437,294.1499938964844,291.1811828613281,284.9818725585937,292.2845153808594,291.13525390625,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.34634256362915,-0.0,-7.091334452979936e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.56340300035663e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001007073515211,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.438236934831366e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001007073224172,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0004777102731168,285.0240478515625,294.1499938964844,291.17340087890625,284.97119140625,292.2645568847656,291.1467590332031,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.338150978088379,-0.0,-7.080129194036999e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.56340300035663e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001007073515211,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.438236934831366e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001007073224172,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0004777102731168,285.0240478515625,294.1499938964844,291.17340087890625,284.97119140625,292.2645568847656,291.1467590332031,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.338150978088379,-0.0,-7.080129194036999e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.55588766373694e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0001006282109301,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.432391430484131e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001006281818263,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004773348919115,285.0218200683594,294.1499938964844,291.15478515625,284.9573974609375,292.2447204589844,291.1507568359375,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.322895526885986,-0.0,-7.068993568282167e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.55588766373694e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0001006282109301,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.432391430484131e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001006281818263,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004773348919115,285.0218200683594,294.1499938964844,291.15478515625,284.9573974609375,292.2447204589844,291.1507568359375,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.322895526885986,-0.0,-7.068993568282167e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.548414527671412e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001005495141725,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.42657866794616e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001005494850687,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0004769616061821,285.0196838378906,294.1499938964844,291.1242370605469,284.9402160644531,292.2247619628906,291.1463317871094,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2998456954956055,-0.0,-7.057929707343646e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.548414527671412e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001005495141725,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.42657866794616e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001005494850687,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0004769616061821,285.0196838378906,294.1499938964844,291.1242370605469,284.9402160644531,292.2247619628906,291.1463317871094,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2998456954956055,-0.0,-7.057929707343646e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.54469433054328e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001005103331408,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.423685019602999e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.000100510304037,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0004767757782246,285.01861572265625,294.1499938964844,291.1041259765625,284.93023681640625,292.2146911621094,291.1405334472656,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856990613674952e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.285055160522461,-0.0,-7.052424422226977e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.540984319755808e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001004712612484,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.420798647217453e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001004712321446,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004765904450323,285.017578125,294.1499938964844,291.08062744140625,284.9192810058594,292.2044982910156,291.1322631835937,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.268067836761475,-0.0,-7.046936900678702e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.533594857202844e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0001003934521577,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.415051368298009e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0001003934230539,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004762213793583,285.0155639648437,294.1499938964844,291.0229187011719,284.89422607421875,292.18365478515625,291.10821533203125,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2273783683776855,-0.0,-7.036014437744599e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.533594857202844e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0001003934521577,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.415051368298009e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0001003934230539,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004762213793583,285.0155639648437,294.1499938964844,291.0229187011719,284.89422607421875,292.18365478515625,291.10821533203125,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2273783683776855,-0.0,-7.036014437744599e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.526231588097288e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0001003159122774,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.409323734464124e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001003158831736,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004758535942528,285.0136108398437,294.1499938964844,290.95001220703125,284.8645935058594,292.1619873046875,291.07281494140625,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626706377550363e-09,0.0010150665184482,-0.0190322790294885,0.0,0.0,0.0,-0.0085937026888132,60.0,4.176512241363525,-0.0,-7.025138160088319e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.526231588097288e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0001003159122774,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.409323734464124e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001003158831736,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004758535942528,285.0136108398437,294.1499938964844,290.95001220703125,284.8645935058594,292.1619873046875,291.07281494140625,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626706377550363e-09,0.0010150665184482,-0.0190322790294885,0.0,0.0,0.0,-0.0085937026888132,60.0,4.176512241363525,-0.0,-7.025138160088319e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.515799320070072e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001002060525934,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.401208858937025e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001002060234895,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004753324610646,285.0116882324219,294.1499938964844,290.8644714355469,284.8321533203125,292.1393737792969,291.0263977050781,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621101665824e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.11577844619751,-0.0,-7.00974851497449e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.515799320070072e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001002060525934,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.401208858937025e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001002060234895,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004753324610646,285.0116882324219,294.1499938964844,290.8644714355469,284.8321533203125,292.1393737792969,291.0263977050781,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621101665824e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.11577844619751,-0.0,-7.00974851497449e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.499554289504886e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001000349875539,299.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.388574158539996e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001000349584501,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004745210462715,285.0098571777344,294.1499938964844,290.7700500488281,284.7988586425781,292.1155090332031,290.9690856933594,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.04538631439209,-0.0,-6.985824541061447e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.499554289504886e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001000349875539,299.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.388574158539996e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001000349584501,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004745210462715,285.0098571777344,294.1499938964844,290.7700500488281,284.7988586425781,292.1155090332031,290.9690856933594,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.04538631439209,-0.0,-6.985824541061447e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.489407239016144e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.99281255644746e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.38068119972013e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.992809646064416e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004740141739603,285.0089416503906,294.1499938964844,290.7197265625,284.7818298339844,292.1030578613281,290.9367980957031,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111486772075,7.167642035454946e-09,0.0010111414594575,-0.0178299192339181,0.0,0.0,0.0,-0.0083661265671253,60.0,4.006959438323975,-0.0,-6.97090243306775e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.47830340010114e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.981120092561468e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.372044638032094e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,9.981117182178424e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0004734595131594,285.0080871582031,294.1499938964844,290.6674194335937,284.7645568847656,292.0903015136719,290.9027404785156,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029247850454112e-09,0.0010099582141265,-0.0174674298614263,0.0,0.0,0.0,-0.0082975197583436,60.0,3.966935157775879,-0.0,-6.954593345653849e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.452984522795305e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,9.954457345884292e-05,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,7.352352258749306e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.954455163097008e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0004721948062069,285.00634765625,294.1499938964844,290.55712890625,284.72918701171875,292.0638122558594,290.8294982910156,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.881749391555786,-0.0,-6.917476724765947e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
