time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.452984522795305e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,9.954457345884292e-05,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,7.352352258749306e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.954455163097008e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0004721948062069,285.00634765625,294.1499938964844,290.55712890625,284.72918701171875,292.0638122558594,290.8294982910156,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.881749391555786,-0.0,-6.917476724765947e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.424504969501868e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.924467303790152e-05,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.330200605792925e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.924464393407106e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0004707722109742,285.00469970703125,294.1499938964844,290.4398193359375,284.6926574707031,292.0357666015625,290.7500305175781,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651270061731,60.0,3.7901012897491455,-0.0,-6.875847446963236e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.424504969501868e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.924467303790152e-05,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.330200605792925e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.924464393407106e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0004707722109742,285.00469970703125,294.1499938964844,290.4398193359375,284.6926574707031,292.0357666015625,290.7500305175781,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651270061731,60.0,3.7901012897491455,-0.0,-6.875847446963236e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.394028165843338e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.89237378234975e-05,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.306496263481677e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.892370871966703e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0004692498769145,285.0030822753906,294.1499938964844,290.316162109375,284.6548767089844,292.00616455078125,290.6659545898437,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6933743953704834,-0.0,-6.8314399470637e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.394028165843338e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.89237378234975e-05,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.306496263481677e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.892370871966703e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0004692498769145,285.0030822753906,294.1499938964844,290.316162109375,284.6548767089844,292.00616455078125,290.6659545898437,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6933743953704834,-0.0,-6.8314399470637e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.362857235828416e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.859549027169125e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,7.282251317519695e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.85954684438184e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0004676928219851,285.0015563964844,294.1499938964844,290.18670654296875,284.6157531738281,291.9749755859375,290.5783386230469,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5924792289733887,-0.0,-6.786169137740218e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.362857235828416e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.859549027169125e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,7.282251317519695e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.85954684438184e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0004676928219851,285.0015563964844,294.1499938964844,290.18670654296875,284.6157531738281,291.9749755859375,290.5783386230469,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5924792289733887,-0.0,-6.786169137740218e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.34745039558038e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.843325096881016e-05,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.270268542924896e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.843322914093731e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0004669232585001,285.00079345703125,294.1499938964844,290.1200256347656,284.595703125,291.958740234375,290.5334167480469,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478997165057e-09,0.0009960136376321,-0.0131955491378903,0.0,0.0,0.0,-0.0074890777468681,60.0,3.540724992752075,-0.0,-6.76384956932452e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.332520130556075e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,9.827601752476768e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.258655386976898e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.827599569689482e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0004661774437408,285.00006103515625,294.1499938964844,290.0521240234375,284.57525634765625,291.9419860839844,290.4879150390625,285.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405618237881e-09,0.0009944224730134,-0.0127080706879496,0.0,0.0,0.0,-0.0073968325741589,60.0,3.488294839859009,-0.0,-6.742254043956565e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.304506238549948e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.79810210992582e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.236866804305464e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.798099927138536e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0004647781024686,284.9986572265625,294.1499938964844,289.9130554199219,284.5332946777344,291.9072570800781,290.3954467773437,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.8632893268063534e-09,0.0009914370020851,-0.0117934271693229,0.0,0.0,0.0,-0.0072237602435052,60.0,3.382089138031006,-0.0,-6.70182842554823e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.304506238549948e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.79810210992582e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.236866804305464e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.798099927138536e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0004647781024686,284.9986572265625,294.1499938964844,289.9130554199219,284.5332946777344,291.9072570800781,290.3954467773437,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.8632893268063534e-09,0.0009914370020851,-0.0117934271693229,0.0,0.0,0.0,-0.0072237602435052,60.0,3.382089138031006,-0.0,-6.70182842554823e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.280260564992204e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.77257004706189e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.218008249765262e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.772567864274606e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0004635670047719,284.9972839355469,294.1499938964844,289.7700500488281,284.4898986816406,291.87078857421875,290.3011169433594,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117705748074e-09,0.0009888530476018,-0.0110017489641904,0.0,0.0,0.0,-0.007073959801346,60.0,3.274711847305298,-0.0,-6.66693722450873e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.280260564992204e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.77257004706189e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.218008249765262e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.772567864274606e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0004635670047719,284.9972839355469,294.1499938964844,289.7700500488281,284.4898986816406,291.87078857421875,290.3011169433594,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117705748074e-09,0.0009888530476018,-0.0110017489641904,0.0,0.0,0.0,-0.007073959801346,60.0,3.274711847305298,-0.0,-6.66693722450873e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.26116990740411e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,9.752466576173902e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.203159475466236e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.752464393386616e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004626133886631,284.9959716796875,294.1499938964844,289.623779296875,284.4449768066406,291.8324584960937,290.2045593261719,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180480270139e-09,0.0009868182241916,-0.0103783477097749,0.0,0.0,0.0,-0.0069560026749968,60.0,3.1669585704803467,-0.0,-6.639526617391311e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.26116990740411e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,9.752466576173902e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.203159475466236e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.752464393386616e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004626133886631,284.9959716796875,294.1499938964844,289.623779296875,284.4449768066406,291.8324584960937,290.2045593261719,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180480270139e-09,0.0009868182241916,-0.0103783477097749,0.0,0.0,0.0,-0.0069560026749968,60.0,3.1669585704803467,-0.0,-6.639526617391311e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.248161222785713e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.738768130773678e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,7.193041528807953e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.738765947986394e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0004619636456482,284.9947204589844,294.1499938964844,289.474853515625,284.39862060546875,291.79229736328125,290.1048889160156,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.1610301870775865e-09,0.0009854313684627,-0.0099535034969449,0.0,0.0,0.0,-0.0068756164982914,60.0,3.059506893157959,-0.0,-6.620879133834023e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.248161222785713e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.738768130773678e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,7.193041528807953e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.738765947986394e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0004619636456482,284.9947204589844,294.1499938964844,289.474853515625,284.39862060546875,291.79229736328125,290.1048889160156,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.1610301870775865e-09,0.0009854313684627,-0.0099535034969449,0.0,0.0,0.0,-0.0068756164982914,60.0,3.059506893157959,-0.0,-6.620879133834023e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.24388732528314e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,9.734267223393545e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,7.189717143774033e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.7342643130105e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0004617501108441,284.9941101074219,294.1499938964844,289.39959716796875,284.3749084472656,291.77154541015625,290.0536193847656,285.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077345969142714e-09,0.0009849754860624,-0.0098138637840747,0.0,0.0,0.0,-0.0068491953425109,60.0,3.00602126121521,-0.0,-6.614755676537244e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.241464431397616e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.73171554505825e-05,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,7.187832670751959e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,9.731713362270966e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004616291262209,284.9935302734375,294.1499938964844,289.32391357421875,284.350830078125,291.7503662109375,290.00115966796875,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077512105737924e-09,0.0009847169276326,-0.0097346790134906,0.0,0.0,0.0,-0.0068342117592692,60.0,2.952773094177246,-0.0,-6.611284675273056e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.241151565220208e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.731385944178328e-05,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.187588926171884e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.731383761391044e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004616134683601,284.99237060546875,294.1499938964844,289.17156982421875,284.3016357421875,291.7066345214844,289.89178466796875,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533066417667e-09,0.000984682701528,-0.0097242537885904,0.0,0.0,0.0,-0.0068322382867336,60.0,2.8470730781555176,-0.0,-6.610827796293961e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.241151565220208e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.731385944178328e-05,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.187588926171884e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.731383761391044e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004616134683601,284.99237060546875,294.1499938964844,289.17156982421875,284.3016357421875,291.7066345214844,289.89178466796875,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533066417667e-09,0.000984682701528,-0.0097242537885904,0.0,0.0,0.0,-0.0068322382867336,60.0,2.8470730781555176,-0.0,-6.610827796293961e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.246064291801304e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.736559877637774e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.191409531515092e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,9.73655769485049e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0004618589300662,284.99127197265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6608581542969,289.774658203125,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134674824740614e-09,0.0009852055227383,-0.0098844496533274,0.0,0.0,0.0,-0.0068625486455857,60.0,2.742494344711304,-0.0,-6.617850800694215e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.246064291801304e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.736559877637774e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.191409531515092e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,9.73655769485049e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0004618589300662,284.99127197265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6608581542969,289.774658203125,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134674824740614e-09,0.0009852055227383,-0.0098844496533274,0.0,0.0,0.0,-0.0068625486455857,60.0,2.742494344711304,-0.0,-6.617850800694215e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.254417091142386e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.7453550552018e-05,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.197906234068796e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.745352872414514e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004622761625796,284.9902038574219,294.1499938964844,288.8651123046875,284.19940185546875,291.6132507324219,289.6496276855469,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238669415457252e-09,0.0009860947029665,-0.0101569239050149,0.0,0.0,0.0,-0.0069141029380261,60.0,2.6387805938720703,-0.0,-6.629804261137906e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.254417091142386e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.7453550552018e-05,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.197906234068796e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.745352872414514e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004622761625796,284.9902038574219,294.1499938964844,288.8651123046875,284.19940185546875,291.6132507324219,289.6496276855469,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238669415457252e-09,0.0009860947029665,-0.0101569239050149,0.0,0.0,0.0,-0.0069141029380261,60.0,2.6387805938720703,-0.0,-6.629804261137906e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,9.263933316105975e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.755376231623814e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.205307338153943e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,9.755374048836528e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0004627515445463,284.9891967773437,294.1499938964844,288.7122497558594,284.1465759277344,291.563720703125,289.5165405273437,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357159077983397e-09,0.0009871078655123,-0.010467373766005,0.0,0.0,0.0,-0.0069728433154523,60.0,2.5357108116149902,-0.0,-6.643437444608935e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,9.263933316105975e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.755376231623814e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.205307338153943e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,9.755374048836528e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0004627515445463,284.9891967773437,294.1499938964844,288.7122497558594,284.1465759277344,291.563720703125,289.5165405273437,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357159077983397e-09,0.0009871078655123,-0.010467373766005,0.0,0.0,0.0,-0.0069728433154523,60.0,2.5357108116149902,-0.0,-6.643437444608935e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,9.26838765735738e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.760066313901916e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,7.208771421574056e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,9.760064131114632e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0004629740433301,284.9887084960937,294.1499938964844,288.6361999511719,284.1197814941406,291.5382385253906,289.4472351074219,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.412618714866312e-09,0.0009875822579488,-0.0106126796454191,0.0,0.0,0.0,-0.0070003373548388,60.0,2.4843339920043945,-0.0,-6.649823092175211e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.272262832382694e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.764147398527712e-05,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,7.211785123217851e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.764145215740427e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0004631676129065,284.9882202148437,294.1499938964844,288.5604858398437,284.0927734375,291.5122985839844,289.3764953613281,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.460863678446003e-09,0.0009879948338493,-0.0107390824705362,0.0,0.0,0.0,-0.0070242546498775,60.0,2.4330224990844727,-0.0,-6.655380957454329e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.2774978838861e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.769659664016216e-05,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,7.215856749098748e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.769657481228931e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0004634291108231,284.9873046875,294.1499938964844,288.4104309082031,284.0381774902344,291.459228515625,289.232177734375,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885565377771,4.526015562333896e-09,0.0009885519975796,-0.0109097817912697,0.0,0.0,0.0,-0.007056554313749,60.0,2.3305695056915283,-0.0,-6.662889973085839e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.2774978838861e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.769659664016216e-05,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,7.215856749098748e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.769657481228931e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0004634291108231,284.9873046875,294.1499938964844,288.4104309082031,284.0381774902344,291.459228515625,289.232177734375,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885565377771,4.526015562333896e-09,0.0009885519975796,-0.0109097817912697,0.0,0.0,0.0,-0.007056554313749,60.0,2.3305695056915283,-0.0,-6.662889973085839e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.278661309508608e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,9.770884935278444e-05,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,7.216761150630191e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,9.77088275249116e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004634872602764,284.9864501953125,294.1499938964844,288.2626953125,283.98291015625,291.4044494628906,289.0858154296875,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540441800315875e-09,0.000988675514236,-0.0109475776553154,0.0,0.0,0.0,-0.0070637064054608,60.0,2.2285072803497314,-0.0,-6.664552643087518e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.278661309508608e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,9.770884935278444e-05,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,7.216761150630191e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,9.77088275249116e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004634872602764,284.9864501953125,294.1499938964844,288.2626953125,283.98291015625,291.4044494628906,289.0858154296875,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540441800315875e-09,0.000988675514236,-0.0109475776553154,0.0,0.0,0.0,-0.0070637064054608,60.0,2.2285072803497314,-0.0,-6.664552643087518e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.275804768549278e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.76787632680498e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.21453907317482e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.767874871613458e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004633445932995,284.9856262207031,294.1499938964844,288.1178894042969,283.9272155761719,291.3479919433594,288.94012451171875,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,2.127292394638061,-0.0,-6.660442153361147e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.275804768549278e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.76787632680498e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.21453907317482e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.767874871613458e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004633445932995,284.9856262207031,294.1499938964844,288.1178894042969,283.9272155761719,291.3479919433594,288.94012451171875,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,2.127292394638061,-0.0,-6.660442153361147e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.26984430407174e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.761600085766986e-05,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.209902832983062e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,9.761597902979702e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004630468611139,284.9848327636719,294.1499938964844,287.9766845703125,283.8713073730469,291.29010009765625,288.79693603515625,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,2.0274927616119385,-0.0,-6.651876560681559e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.26984430407174e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.761600085766986e-05,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.209902832983062e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,9.761597902979702e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004630468611139,284.9848327636719,294.1499938964844,287.9766845703125,283.8713073730469,291.29010009765625,288.79693603515625,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,2.0274927616119385,-0.0,-6.651876560681559e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,9.266056440537795e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,9.75761140580289e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,7.206956797745079e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,9.757609223015606e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0004628576571121,284.9844665527344,294.1499938964844,287.9075927734375,283.84332275390625,291.2606201171875,288.7267150878906,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832208973526585e-09,0.0009873312665149,-0.0105356564745306,0.0,0.0,0.0,-0.0069857658818364,60.0,1.9783802032470703,-0.0,-6.64643806658205e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,9.261977538699284e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.753316408023238e-05,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,7.203784480225295e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.753314225235954e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0004626539302989,284.9841003417969,294.1499938964844,287.8396301269531,283.8153686523437,291.2308044433594,288.6575622558594,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371794646406e-09,0.0009868965717032,-0.0104024289175868,0.0,0.0,0.0,-0.0069605582393705,60.0,1.929924488067627,-0.0,-6.640584615524858e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
