time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.253232565242796e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.744107228470966e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.196982187451795e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.744105045683682e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004622171109076,284.9834289550781,294.1499938964844,287.7074279785156,283.7596435546875,291.1702575683594,288.5226135253906,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8352543115615845,-0.0,-6.628042825695958e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.253232565242796e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.744107228470966e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.196982187451795e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.744105045683682e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004622171109076,284.9834289550781,294.1499938964844,287.7074279785156,283.7596435546875,291.1702575683594,288.5226135253906,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8352543115615845,-0.0,-6.628042825695958e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.244223474524917e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.734620107337832e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.189974712673575e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.734617924550548e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004617671074811,284.9827880859375,294.1499938964844,287.58062744140625,283.704345703125,291.1086120605469,288.39239501953125,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111034179743456e-09,0.0009850037749856,-0.0098225092515349,0.0,0.0,0.0,-0.0068508312106132,60.0,1.74407160282135,-0.0,-6.61513510635814e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.244223474524917e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.734620107337832e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.189974712673575e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.734617924550548e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004617671074811,284.9827880859375,294.1499938964844,287.58062744140625,283.704345703125,291.1086120605469,288.39239501953125,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111034179743456e-09,0.0009850037749856,-0.0098225092515349,0.0,0.0,0.0,-0.0068508312106132,60.0,1.74407160282135,-0.0,-6.61513510635814e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.238054190063848e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,9.728122677188368e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,7.185176218627021e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.728121221996844e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004614589270204,284.982177734375,294.1499938964844,287.4598999023437,283.6498107910156,291.0458679199219,288.26666259765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034099720939821e-09,0.0009843457955867,-0.0096209328621625,0.0,0.0,0.0,-0.006812690757215,60.0,1.6573612689971924,-0.0,-6.606300217981699e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.238054190063848e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,9.728122677188368e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,7.185176218627021e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.728121221996844e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004614589270204,284.982177734375,294.1499938964844,287.4598999023437,283.6498107910156,291.0458679199219,288.26666259765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034099720939821e-09,0.0009843457955867,-0.0096209328621625,0.0,0.0,0.0,-0.006812690757215,60.0,1.6573612689971924,-0.0,-6.606300217981699e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.231100557371974e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.720800881041214e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.179767271736637e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.72079869825393e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0004611116019077,284.98162841796875,294.1499938964844,287.3458557128906,283.5962219238281,290.98223876953125,288.1448669433594,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.5752395391464231,-0.0,-6.59635190913832e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.231100557371974e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.720800881041214e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.179767271736637e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.72079869825393e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0004611116019077,284.98162841796875,294.1499938964844,287.3458557128906,283.5962219238281,290.98223876953125,288.1448669433594,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.5752395391464231,-0.0,-6.59635190913832e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.2257687356323e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.715186024550349e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.175620703492314e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.715183841763064e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004608452727552,284.9813842773437,294.1499938964844,287.2915344238281,283.56988525390625,290.9501342773437,288.0859069824219,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940457889892e-09,0.0009830363560467,-0.0092196371406316,0.0,0.0,0.0,-0.0067367642186582,60.0,1.5356805324554443,-0.0,-6.588730627754559e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.21951068448834e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.708596189739184e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.170753087848425e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.708594006951898e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0004605326976161,284.9811096191406,294.1499938964844,287.2391052246094,283.5438842773437,290.9178771972656,288.0287780761719,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.8029392968041975e-09,0.000982369412668,-0.0090152630582451,0.0,0.0,0.0,-0.0066980957053601,60.0,1.4973090887069702,-0.0,-6.57979128959596e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.206036338582636e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.694406617200002e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,7.160272070905194e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.694404434412718e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004598596133291,284.98065185546875,294.1499938964844,287.1402893066406,283.4930419921875,290.8529663085937,287.9200439453125,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634993417378496e-09,0.0009809331968426,-0.0085752168670296,0.0,0.0,0.0,-0.0066148377954959,60.0,1.4242773056030271,-0.0,-6.560564713709027e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.206036338582636e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.694406617200002e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,7.160272070905194e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.694404434412718e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004598596133291,284.98065185546875,294.1499938964844,287.1402893066406,283.4930419921875,290.8529663085937,287.9200439453125,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634993417378496e-09,0.0009809331968426,-0.0085752168670296,0.0,0.0,0.0,-0.0066148377954959,60.0,1.4242773056030271,-0.0,-6.560564713709027e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.19272715691477e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.680391667643562e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,7.149920566007495e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.680389484856278e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004591948236338,284.980224609375,294.1499938964844,287.04998779296875,283.4439392089844,290.78765869140625,287.8190612792969,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469115217313856e-09,0.0009795147925615,-0.0081405835226178,0.0,0.0,0.0,-0.0065326043404638,60.0,1.3570197820663452,-0.0,-6.541602459719797e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.19272715691477e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.680391667643562e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,7.149920566007495e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.680389484856278e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004591948236338,284.980224609375,294.1499938964844,287.04998779296875,283.4439392089844,290.78765869140625,287.8190612792969,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469115217313856e-09,0.0009795147925615,-0.0081405835226178,0.0,0.0,0.0,-0.0065326043404638,60.0,1.3570197820663452,-0.0,-6.541602459719797e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.178966865874828e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.665900870459154e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,7.139217632357031e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.665899415267631e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0004585074784699,284.9798278808594,294.1499938964844,286.9642944335937,283.39483642578125,290.7220458984375,287.7253723144531,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780515683814,3.2976130714956753e-09,0.0009780481923371,-0.0076912096701562,0.0,0.0,0.0,-0.0064475834369659,60.0,1.2942761182785034,-0.0,-6.522027007349608e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.178966865874828e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.665900870459154e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,7.139217632357031e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.665899415267631e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0004585074784699,284.9798278808594,294.1499938964844,286.9642944335937,283.39483642578125,290.7220458984375,287.7253723144531,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780515683814,3.2976130714956753e-09,0.0009780481923371,-0.0076912096701562,0.0,0.0,0.0,-0.0064475834369659,60.0,1.2942761182785034,-0.0,-6.522027007349608e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.161035268334672e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.647018305258824e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.125271076802164e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.64701612247154e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004576117789838,284.9794921875,294.1499938964844,286.8788452148437,283.3439025878906,290.6562194824219,287.6391296386719,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976140552666,3.07414227407321e-09,0.00097613746766,-0.0071056592278182,0.0,0.0,0.0,-0.0063367998227477,60.0,1.2330485582351685,-0.0,-6.496562576785436e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.161035268334672e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.647018305258824e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.125271076802164e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.64701612247154e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004576117789838,284.9794921875,294.1499938964844,286.8788452148437,283.3439025878906,290.6562194824219,287.6391296386719,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976140552666,3.07414227407321e-09,0.00097613746766,-0.0071056592278182,0.0,0.0,0.0,-0.0063367998227477,60.0,1.2330485582351685,-0.0,-6.496562576785436e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.149196557700634e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.634550951886922e-05,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.116062624845654e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.6345494966954e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004570203891489,284.9793395996094,294.1499938964844,286.8362121582031,283.3178100585937,290.62322998046875,287.59942626953125,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748789016157,2.926608733133662e-09,0.0009748759912326,-0.0067190797999501,0.0,0.0,0.0,-0.0062636616639792,60.0,1.2024329900741575,-0.0,-6.479778846824047e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.137453889707103e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.622185461921616e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,7.106929115252569e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.622183279134332e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0004564338305499,284.97918701171875,294.1499938964844,286.793701171875,283.2913513183594,290.5902099609375,287.56207275390625,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736273204907,2.780276231462153e-09,0.0009736245847307,-0.0063356445170938,0.0,0.0,0.0,-0.0061911172233521,60.0,1.1718201637268066,-0.0,-6.463152857349996e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.11889292183332e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.602640056982636e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,7.092492887750268e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.602638601791114e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004555066989269,284.9789123535156,294.1499938964844,286.7089233398437,283.2373962402344,290.5240173339844,287.4930419921875,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548975031047007e-09,0.0009716465137898,-0.0057295602746307,0.0,0.0,0.0,-0.0060764504596591,60.0,1.1112364530563354,-0.0,-6.43691677737479e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.11889292183332e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.602640056982636e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,7.092492887750268e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.602638601791114e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004555066989269,284.9789123535156,294.1499938964844,286.7089233398437,283.2373962402344,290.5240173339844,287.4930419921875,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548975031047007e-09,0.0009716465137898,-0.0057295602746307,0.0,0.0,0.0,-0.0060764504596591,60.0,1.1112364530563354,-0.0,-6.43691677737479e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.101990872295572e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.58484088187106e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,7.0793459599372e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.584839426679535e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0004546623968053,284.9786682128906,294.1499938964844,286.62457275390625,283.1822204589844,290.4576721191406,287.4298095703125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847489614,2.338327309558963e-09,0.0009698451613076,-0.0051775891333818,0.0,0.0,0.0,-0.0059720231220126,60.0,1.051452875137329,-0.0,-6.41306954207721e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.101990872295572e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.58484088187106e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,7.0793459599372e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.584839426679535e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0004546623968053,284.9786682128906,294.1499938964844,286.62457275390625,283.1822204589844,290.4576721191406,287.4298095703125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847489614,2.338327309558963e-09,0.0009698451613076,-0.0051775891333818,0.0,0.0,0.0,-0.0059720231220126,60.0,1.051452875137329,-0.0,-6.41306954207721e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.0845933300443e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.566520748194308e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,7.065814861562103e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.566518565407024e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004537933855317,284.9784851074219,294.1499938964844,286.540771484375,283.1260681152344,290.39111328125,287.37286376953125,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645415119826,60.0,0.9923886656761168,-0.0,-6.388570739090937e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.0845933300443e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.566520748194308e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,7.065814861562103e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.566518565407024e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004537933855317,284.9784851074219,294.1499938964844,286.540771484375,283.1260681152344,290.39111328125,287.37286376953125,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645415119826,60.0,0.9923886656761168,-0.0,-6.388570739090937e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.063959441846237e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.544792555971072e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.049766281852499e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.544790373183788e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0004527627024799,284.9783020019531,294.1499938964844,286.4574890136719,283.06915283203125,290.3244323730469,287.3231811523437,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864392640271717e-09,0.0009657925693318,-0.0039356974884867,0.0,0.0,0.0,-0.0057370732538402,60.0,0.9337557554244996,-0.0,-6.359577753300982e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.063959441846237e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.544792555971072e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.049766281852499e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.544790373183788e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0004527627024799,284.9783020019531,294.1499938964844,286.4574890136719,283.06915283203125,290.3244323730469,287.3231811523437,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864392640271717e-09,0.0009657925693318,-0.0039356974884867,0.0,0.0,0.0,-0.0057370732538402,60.0,0.9337557554244996,-0.0,-6.359577753300982e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.052502718986943e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.532727563055232e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.040855416562408e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.53272610786371e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004521904338616,284.9782409667969,294.1499938964844,286.4161071777344,283.0404357910156,290.2910461425781,287.3019104003906,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.7216282843790511e-09,0.0009645718382671,-0.0035615966189652,0.0,0.0,0.0,-0.0056662987917661,60.0,0.904581904411316,-0.0,-6.343508118789033e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.040985605679452e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.520599996903913e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,7.031897257547826e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,9.520597814116628e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004516151093412,284.9781799316406,294.1499938964844,286.3748779296875,283.0116271972656,290.2575988769531,287.2831420898437,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.578109531941152e-09,0.0009633444133214,-0.0031855166889727,0.0,0.0,0.0,-0.0055951499380171,60.0,0.8755338191986084,-0.0,-6.327373824888127e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.020894503919408e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.499442239757629e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.016269955784082e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.499440784566104e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0004506115219555,284.97808837890625,294.1499938964844,286.2929382324219,282.9537353515625,290.1907043457031,287.25225830078125,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327738141654322e-09,0.0009612032445147,-0.0025294353254139,0.0,0.0,0.0,-0.0054710283875465,60.0,0.8180265426635742,-0.0,-6.299276833487967e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.020894503919408e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.499442239757629e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.016269955784082e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.499440784566104e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0004506115219555,284.97808837890625,294.1499938964844,286.2929382324219,282.9537353515625,290.1907043457031,287.25225830078125,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327738141654322e-09,0.0009612032445147,-0.0025294353254139,0.0,0.0,0.0,-0.0054710283875465,60.0,0.8180265426635742,-0.0,-6.299276833487967e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.011167276185006e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.48919914662838e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.008704415056854e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.489197691436856e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004501256335061,284.97802734375,294.1499938964844,286.2352294921875,282.9125061035156,290.14312744140625,287.2352294921875,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601676138117,1.206512889595501e-09,0.0009601664496585,-0.0022117712069302,0.0,0.0,0.0,-0.0054109310731291,60.0,0.7779381275177002,-0.0,-6.285694809093911e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,9.008237975649536e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.486114140599966e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.006426312727854e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,9.486112685408445e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0004499793285503,284.97802734375,294.1499938964844,286.2117919921875,282.8956604003906,290.1236572265625,287.2291259765625,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598553879186,1.1700022062299802e-09,0.0009598542237654,-0.0021160971373319,0.0,0.0,0.0,-0.0053928308188915,60.0,0.761782169342041,-0.0,-6.281607767277819e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.003719605971128e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.481356391916052e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,7.002911297604442e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.481354936724529e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0004497536283452,284.97802734375,294.1499938964844,286.1314697265625,282.8376159667969,290.0571594238281,287.2095642089844,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360164985992,1.0902648783783775e-09,0.0009360153926536,-0.001930306199938,0.0,0.0,0.0,-0.0052369008772075,60.0,0.7001833915710449,-0.0,-6.275302411040684e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.003719605971128e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.481356391916052e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,7.002911297604442e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.481354936724529e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0004497536283452,284.97802734375,294.1499938964844,286.1314697265625,282.8376159667969,290.0571594238281,287.2095642089844,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360164985992,1.0902648783783775e-09,0.0009360153926536,-0.001930306199938,0.0,0.0,0.0,-0.0052369008772075,60.0,0.7001833915710449,-0.0,-6.275302411040684e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.003636660054326e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.48126835282892e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,7.002846541581675e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.481266897637396e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0004497494956012,284.98309326171875,294.1499938964844,286.0520324707031,282.7798156738281,289.9942626953125,287.18994140625,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971321512944,1.0502427816305724e-09,0.0008971311035566,-0.0018639720510691,0.0,0.0,0.0,-0.0050233253277838,60.0,0.6159529089927673,-0.0,-6.275180908232869e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.003636660054326e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.48126835282892e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,7.002846541581675e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.481266897637396e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0004497494956012,284.98309326171875,294.1499938964844,286.0520324707031,282.7798156738281,289.9942626953125,287.18994140625,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971321512944,1.0502427816305724e-09,0.0008971311035566,-0.0018639720510691,0.0,0.0,0.0,-0.0050233253277838,60.0,0.6159529089927673,-0.0,-6.275180908232869e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.00476734386757e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.482459427090362e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.00372620485723e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.48245797189884e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0004498059861361,284.9860534667969,294.1499938964844,286.0126647949219,282.75103759765625,289.964111328125,287.1797790527344,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008536148816347,1.0206043787874819e-09,0.0008536138338968,-0.0018295696936547,0.0,0.0,0.0,-0.0047911638393998,60.0,0.5708383321762085,-0.0,-6.276754760392579e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
