time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.002526348922402e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.480099834036082e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,7.001982885412872e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.48009837884456e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004496940528042,284.9872131347656,294.1499938964844,285.9735717773437,282.7223815917969,289.93316650390625,287.1698303222656,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008818478090688,1.021176476712071e-09,0.0008818468195386,-0.0018028408521786,0.0,0.0,0.0,-0.0049333376809954,60.0,0.545112133026123,-0.0,-6.273628372355233e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.004624735098332e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.48230954236351e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.003614882705733e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.482308087171988e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0004497988848015,284.9885559082031,294.1499938964844,285.8961181640625,282.66558837890625,289.874267578125,287.1502990722656,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007327636121772,8.977339982507712e-10,0.0007327627390623,-0.001627393416129,0.0,0.0,0.0,-0.0041280696168541,60.0,0.4803951978683471,-0.0,-6.276548702999207e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.004624735098332e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.48230954236351e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.003614882705733e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.482308087171988e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0004497988848015,284.9885559082031,294.1499938964844,285.8961181640625,282.66558837890625,289.874267578125,287.1502990722656,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007327636121772,8.977339982507712e-10,0.0007327627390623,-0.001627393416129,0.0,0.0,0.0,-0.0041280696168541,60.0,0.4803951978683471,-0.0,-6.276548702999207e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,9.002425940707326e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,9.479993605054916e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.0019050326664e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,9.479992149863392e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0004496890469454,284.9908752441406,294.1499938964844,285.841796875,282.6257019042969,289.83599853515625,287.1370849609375,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006981716142036,8.35900570983483e-10,0.0006981707992963,-0.001499424688518,0.0,0.0,0.0,-0.0039261966012418,60.0,0.4142875075340271,-0.0,-6.273480579466195e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,4.560047091217712e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,4.801952309207991e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,3.5467124689603224e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,4.801951581612229e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0002277834137203,284.9914855957031,294.1499938964844,285.8197631835937,282.60955810546875,289.82159423828125,287.1319274902344,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00068686256418,8.090197400889562e-10,0.0006868617492727,-0.0014400637010112,0.0,0.0,0.0,-0.003838209901005,60.0,0.3868631422519684,-0.0,-1.6096374011453918e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.680154986795969e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.8753827539039776e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,2.862350083887577e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.875382390106097e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001838310563471,284.99371337890625,294.1499938964844,285.7445678710937,282.5545349121094,289.78497314453125,287.1152038574219,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004928896669298,5.913773359900173e-10,0.0004928890848532,-0.0010618516243994,0.0,0.0,0.0,-0.0027609174139797,60.0,0.2611619830131531,-0.0,-1.0483865331423205e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.680154986795969e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.8753827539039776e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,2.862350083887577e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,3.875382390106097e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001838310563471,284.99371337890625,294.1499938964844,285.7445678710937,282.5545349121094,289.78497314453125,287.1152038574219,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004928896669298,5.913773359900173e-10,0.0004928890848532,-0.0010618516243994,0.0,0.0,0.0,-0.0027609174139797,60.0,0.2611619830131531,-0.0,-1.0483865331423205e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,2.9894019462517463e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,3.147985989926383e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,2.3250962840393186e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,3.147985626128502e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001493265590397,285.0296325683594,294.1499938964844,285.67059326171875,282.50067138671875,289.7592468261719,287.1083984375,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003245949919801,4.044759249755003e-10,0.0003245946136303,-0.0007387794903479,0.0,0.0,0.0,-0.0018274262547492,60.0,0.2919233441352844,-0.0,-6.917633577074866e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,2.9894019462517463e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,3.147985989926383e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,2.3250962840393186e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,3.147985626128502e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001493265590397,285.0296325683594,294.1499938964844,285.67059326171875,282.50067138671875,289.7592468261719,287.1083984375,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003245949919801,4.044759249755003e-10,0.0003245946136303,-0.0007387794903479,0.0,0.0,0.0,-0.0018274262547492,60.0,0.2919233441352844,-0.0,-6.917633577074866e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,2.474576103850268e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,2.6058494768221863e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,1.924675234477036e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,2.6058491130243056e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001236099924426,285.0326843261719,294.1499938964844,285.63409423828125,282.4742736816406,289.75299072265625,287.1088256835937,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642724721226,3.3038946578578527e-10,0.0002642721519805,-0.0006043274188414,0.0,0.0,0.0,-0.0014884809497743,60.0,0.1769942045211792,-0.0,-4.740133174863104e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,2.002968540182337e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,2.109223532897886e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,1.557868381496519e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.109223169100005e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0001000522534013,285.0355224609375,294.1499938964844,285.5979309082031,282.4481811523437,289.7489929199219,287.1102905273437,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137571573257,2.6727320356911827e-10,0.0002137568953912,-0.0004889090196229,0.0,0.0,0.0,-0.0012039823923259,60.0,0.1174373552203178,-0.0,-3.1055400473434247e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,1.245177827513544e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,1.3112329725117888e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.6847406894085e-06,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,1.3112327906128485e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,6.219910574145615e-05,285.0394592285156,294.1499938964844,285.526611328125,282.3972473144531,289.7441101074219,287.1137084960937,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421024207957,1.7538617780310514e-10,0.0001421022461727,-0.0003189911076333,0.0,0.0,0.0,-0.0007989822188392,60.0,0.0584686771035194,-0.0,-1.2001943883177544e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,1.245177827513544e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,1.3112329725117888e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.6847406894085e-06,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,1.3112327906128485e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,6.219910574145615e-05,285.0394592285156,294.1499938964844,285.526611328125,282.3972473144531,289.7441101074219,287.1137084960937,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421024207957,1.7538617780310514e-10,0.0001421022461727,-0.0003189911076333,0.0,0.0,0.0,-0.0007989822188392,60.0,0.0584686771035194,-0.0,-1.2001943883177544e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.004539606394246e-06,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.482219866185916e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.003548489592504e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.482218047196511e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,4.497946429182775e-05,285.0417175292969,294.1499938964844,285.4566955566406,282.3480224609375,289.7428894042969,287.1160583496094,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.430683712707832e-05,1.1836263913433948e-10,9.43067207117565e-05,-0.0002168707287637,0.0,0.0,0.0,-0.0005314539885148,60.0,0.0320263504981994,-0.0,-6.276418273998271e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.004539606394246e-06,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.482219866185916e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.003548489592504e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.482218047196511e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,4.497946429182775e-05,285.0417175292969,294.1499938964844,285.4566955566406,282.3480224609375,289.7428894042969,287.1160583496094,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.430683712707832e-05,1.1836263913433948e-10,9.43067207117565e-05,-0.0002168707287637,0.0,0.0,0.0,-0.0005314539885148,60.0,0.0320263504981994,-0.0,-6.276418273998271e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,6.557131200679578e-06,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,6.904979272803757e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,5.100003818370169e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,6.904977908561705e-06,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,3.275417475379072e-05,285.0426940917969,294.1499938964844,285.3882751464844,282.3007202148437,289.74176025390625,287.11749267578125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.986859807511792e-05,8.738801349217339e-11,6.986851076362655e-05,-0.0001598760718479,0.0,0.0,0.0,-0.0003935497952625,60.0,0.0179633181542158,-0.0,-3.3282551714641784e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,6.557131200679578e-06,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,6.904979272803757e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,5.100003818370169e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,6.904977908561705e-06,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,3.275417475379072e-05,285.0426940917969,294.1499938964844,285.3882751464844,282.3007202148437,289.74176025390625,287.11749267578125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.986859807511792e-05,8.738801349217339e-11,6.986851076362655e-05,-0.0001598760718479,0.0,0.0,0.0,-0.0003935497952625,60.0,0.0179633181542158,-0.0,-3.3282551714641784e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,4.890664968115743e-06,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,5.150108790985541e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,3.803859954132349e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,5.15010788149084e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,2.442984259687364e-05,285.0433654785156,294.1499938964844,285.3213806152344,282.2555236816406,289.7411193847656,287.1183776855469,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2111849072389305e-05,6.517875128508877e-11,5.211178358877078e-05,-0.0001192443378386,0.0,0.0,0.0,-0.0002935311058536,60.0,0.0109026804566383,-0.0,-1.8515039501565406e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,4.890664968115743e-06,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,5.150108790985541e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,3.803859954132349e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,5.15010788149084e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,2.442984259687364e-05,285.0433654785156,294.1499938964844,285.3213806152344,282.2555236816406,289.7411193847656,287.1183776855469,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2111849072389305e-05,6.517875128508877e-11,5.211178358877078e-05,-0.0001192443378386,0.0,0.0,0.0,-0.0002935311058536,60.0,0.0109026804566383,-0.0,-1.8515039501565406e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,4.122017344343476e-06,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,4.340685336501338e-06,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,3.206021574442275e-06,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,4.340684881753987e-06,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,2.05902961170068e-05,285.0435485839844,294.1499938964844,285.2885437011719,282.2337646484375,289.74090576171875,287.11865234375,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.392176197143272e-05,5.493499058428775e-11,4.392170740175061e-05,-0.0001005033846013,0.0,0.0,0.0,-0.0002473986824043,60.0,0.0081106564030051,-0.0,-1.3152505473623674e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,3.3715939480316592e-06,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,3.550452674971893e-06,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,2.622357442305656e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,3.5504522202245425e-06,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,1.6841780961840414e-05,285.043701171875,294.1499938964844,285.2561340332031,282.21258544921875,289.74078369140625,287.1188659667969,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.592564462451264e-05,4.4933883003306357e-11,3.592559733078815e-05,-8.220640302170068e-05,0.0,0.0,0.0,-0.0002023588313022,60.0,0.0058547374792397,-0.0,-8.799527079217384e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,2.024560671998188e-06,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,2.131961309714825e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.574662292114226e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.131960854967474e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.011308268061839e-05,285.0438232421875,294.1499938964844,285.1925354003906,282.172119140625,289.7406616210937,287.1190490722656,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572621335508305e-05,2.69818785370024e-11,2.157259405066725e-05,-4.936318873660639e-05,0.0,0.0,0.0,-0.0001215123629663,60.0,0.0022854683920741,-0.0,-3.172856768984822e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,2.024560671998188e-06,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,2.131961309714825e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.574662292114226e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.131960854967474e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.011308268061839e-05,285.0438232421875,294.1499938964844,285.1925354003906,282.172119140625,289.7406616210937,287.1190490722656,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572621335508305e-05,2.69818785370024e-11,2.157259405066725e-05,-4.936318873660639e-05,0.0,0.0,0.0,-0.0001215123629663,60.0,0.0022854683920741,-0.0,-3.172856768984822e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,1.3016784805586212e-06,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.370730842609191e-06,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.012419147627952e-06,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,1.3707307289223536e-06,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,6.502142241515685e-06,285.0438232421875,294.1499938964844,285.1499938964844,282.1458740234375,289.7406311035156,287.1191101074219,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3870034308638424e-05,1.734785579077247e-11,1.387001702823909e-05,-3.173783625243232e-05,0.0,0.0,0.0,-7.812590047251433e-05,60.0,0.0008924550493247,-0.0,-1.3115844348099426e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,1.0391764817541116e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.0943035704258364e-06,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,8.082504336925922e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,1.0943034567389986e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,5.190893261897145e-06,285.0438232421875,294.1499938964844,285.1307067871094,282.1342468261719,289.7406311035156,287.1191101074219,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.107298521674238e-05,1.3849451967196114e-11,1.1072971574321857e-05,-2.5337518309243023e-05,0.0,0.0,0.0,-6.237092020455748e-05,60.0,0.0005909325554966,-0.0,-8.359253393652732e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,4.4860450998385204e-07,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,4.724024336155708e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,3.489154778435477e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,4.724023483504425e-07,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,2.2408685254049487e-06,285.04376220703125,294.1499938964844,285.0706787109375,282.0992126464844,289.7406311035156,287.1191101074219,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.780148174177157e-06,5.978719255783638e-12,4.780142262461595e-06,-1.093805258278735e-05,0.0,0.0,0.0,-2.692519046831876e-05,60.0,-0.000192119332496,-0.0,-1.5578157253753888e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,4.4860450998385204e-07,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,4.724024336155708e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,3.489154778435477e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,4.724023483504425e-07,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,2.2408685254049487e-06,285.04376220703125,294.1499938964844,285.0706787109375,282.0992126464844,289.7406311035156,287.1191101074219,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.780148174177157e-06,5.978719255783638e-12,4.780142262461595e-06,-1.093805258278735e-05,0.0,0.0,0.0,-2.692519046831876e-05,60.0,-0.000192119332496,-0.0,-1.5578157253753888e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,1.5537186470737654e-07,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.636141604421937e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.2084508682619344e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,1.6361413202048425e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.761133247186081e-07,285.043701171875,294.1499938964844,285.0125427246094,282.0671691894531,289.7406311035156,287.1191101074219,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6555911770410605e-06,2.070701249357043e-12,1.6555891306779813e-06,-3.788358071687981e-06,0.0,0.0,0.0,-9.325463906861842e-06,60.0,-0.0003128183307126,-0.0,-1.8686743504577746e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,1.5537186470737654e-07,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.636141604421937e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.2084508682619344e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,1.6361413202048425e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.761133247186081e-07,285.043701171875,294.1499938964844,285.0125427246094,282.0671691894531,289.7406311035156,287.1191101074219,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6555911770410605e-06,2.070701249357043e-12,1.6555891306779813e-06,-3.788358071687981e-06,0.0,0.0,0.0,-9.325463906861842e-06,60.0,-0.0003128183307126,-0.0,-1.8686743504577746e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,7.725355999355088e-08,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,8.135177154144912e-08,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,6.008625774711618e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,8.135175733059442e-08,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.8589689665968763e-07,285.043701171875,294.1499938964844,284.98419189453125,282.05230712890625,289.7406311035156,287.1191101074219,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.232007644437545e-07,1.0296260372077981e-12,8.23199741262215e-07,-1.8836575463865304e-06,0.0,0.0,0.0,-4.63685137219727e-06,60.0,-0.0002176793350372,-0.0,-4.619828486234456e-14,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,3.2445381492607346e-08,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,3.4166568241289497e-08,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,2.523535869158877e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,3.4166564688575824e-08,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.6207111741550764e-07,285.043701171875,294.1499938964844,284.9563293457031,282.0382995605469,289.7406311035156,287.1191101074219,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.457231514403248e-07,4.3239684836132724e-13,3.457227251146833e-07,-7.910932140475779e-07,0.0,0.0,0.0,-1.9473518477752805e-06,60.0,-0.0001300199364777,-0.0,-8.148816941588952e-15,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,1.2904673996061431e-09,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.3589251945944623e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.0036994568807243e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.3589249725498576e-09,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,6.446140954352586e-09,285.043701171875,294.1499938964844,284.9021301269531,282.0127258300781,289.7406311035156,287.1191101074219,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3751527028205146e-08,1.7217809819493508e-14,1.3751509264636752e-08,-3.146687177491003e-08,0.0,0.0,0.0,-7.745984476059675e-08,60.0,-3.21607367368415e-05,-0.0,-1.289089102668663e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,1.2904673996061431e-09,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.3589251945944623e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.0036994568807243e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.3589249725498576e-09,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,6.446140954352586e-09,285.043701171875,294.1499938964844,284.9021301269531,282.0127258300781,289.7406311035156,287.1191101074219,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3751527028205146e-08,1.7217809819493508e-14,1.3751509264636752e-08,-3.146687177491003e-08,0.0,0.0,0.0,-7.745984476059675e-08,60.0,-3.21607367368415e-05,-0.0,-1.289089102668663e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-8.263699446953153e-11,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-8.7020779471203e-11,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-6.427337828629476e-11,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-8.702076559341518e-11,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-4.1278819251644444e-10,285.043701171875,294.1499938964844,284.8500061035156,281.9906921386719,289.7406311035156,287.1191101074219,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.635124282285741e-10,-1.0978335795847865e-15,-8.63511373516701e-10,1.985693609540817e-09,0.0,0.0,0.0,4.8603396862745285e-09,60.0,-2.951099304482341e-06,-0.0,-5.2861296931453744e-20,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-8.263699446953153e-11,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-8.7020779471203e-11,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-6.427337828629476e-11,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-8.702076559341518e-11,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-4.1278819251644444e-10,285.043701171875,294.1499938964844,284.8500061035156,281.9906921386719,289.7406311035156,287.1191101074219,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.635124282285741e-10,-1.0978335795847865e-15,-8.63511373516701e-10,1.985693609540817e-09,0.0,0.0,0.0,4.8603396862745285e-09,60.0,-2.951099304482341e-06,-0.0,-5.2861296931453744e-20,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,1.4838840226016892e-11,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.5626023044945647e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.1541349473342954e-11,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.5626019575498695e-11,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.412295777164957e-11,285.043701171875,294.1499938964844,284.79931640625,281.9725341796875,289.7406311035156,287.1191101074219,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6144026393494215e-10,1.869534328186045e-16,1.6144006964591284e-10,-3.6708239226079797e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.247791366651654e-06,-0.0,-1.704467650321777e-21,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,1.4838840226016892e-11,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.5626023044945647e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.1541349473342954e-11,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.5626019575498695e-11,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.412295777164957e-11,285.043701171875,294.1499938964844,284.79931640625,281.9725341796875,289.7406311035156,287.1191101074219,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6144026393494215e-10,1.869534328186045e-16,1.6144006964591284e-10,-3.6708239226079797e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.247791366651654e-06,-0.0,-1.704467650321777e-21,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-3.5817891621409137e-12,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-3.771798411794647e-12,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-2.7858429538923923e-12,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-3.771797978113778e-12,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.7891747111642428e-11,285.043701171875,294.1499938964844,284.7493896484375,281.958251953125,289.7406311035156,287.1191101074219,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,3.6370885470038417e-11,-2.754668438681845e-17,-3.6370857714462794e-11,8.35944855004378e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.610475000139559e-06,-0.0,-9.930905564777453e-23,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-3.5817891621409137e-12,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-3.771798411794647e-12,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-2.7858429538923923e-12,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-3.771797978113778e-12,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.7891747111642428e-11,285.043701171875,294.1499938964844,284.7493896484375,281.958251953125,289.7406311035156,287.1191101074219,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,3.6370885470038417e-11,-2.754668438681845e-17,-3.6370857714462794e-11,8.35944855004378e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.610475000139559e-06,-0.0,-9.930905564777453e-23,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
