time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179100,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,284.7247314453125,281.9524841308594,289.7406311035156,287.1191101074219,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,5.598815732810181e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.70025634765625,281.9476013183594,289.7406311035156,287.1191101074219,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.495137884281576e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.6519470214844,281.9402160644531,289.7406311035156,287.1191101074219,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.172968940314604e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.6519470214844,281.9402160644531,289.7406311035156,287.1191101074219,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.172968940314604e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.6044616699219,281.93585205078125,289.7406311035156,287.1191101074219,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.684165389954529e-12,-1.5859282421572983e-17,-2.684149560602811e-12,1.9915540570847323e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.823223662242526e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.6044616699219,281.93585205078125,289.7406311035156,287.1191101074219,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.684165389954529e-12,-1.5859282421572983e-17,-2.684149560602811e-12,1.9915540570847323e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.823223662242526e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.557861328125,281.9341735839844,289.7406311035156,287.1191101074219,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.478898063098313e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.557861328125,281.9341735839844,289.7406311035156,287.1191101074219,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.478898063098313e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,284.5121154785156,281.9349365234375,289.7406311035156,287.1191101074219,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,4.157684998062905e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,284.5121154785156,281.9349365234375,289.7406311035156,287.1191101074219,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,4.157684998062905e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.48956298828125,281.9361267089844,289.7406311035156,287.1191101074219,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.006483322882559e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.4672546386719,281.93780517578125,289.7406311035156,287.1191101074219,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.861042841890594e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.42333984375,281.9425354003906,289.7406311035156,287.1191101074219,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.585236072467524e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.42333984375,281.9425354003906,289.7406311035156,287.1191101074219,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.585236072467524e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.3803405761719,281.9488220214844,289.7406311035156,287.1191101074219,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.329399760332308e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.3803405761719,281.9488220214844,289.7406311035156,287.1191101074219,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.329399760332308e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.3383178710937,281.9564208984375,289.7406311035156,287.1191101074219,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,3.092190581810428e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.3383178710937,281.9564208984375,289.7406311035156,287.1191101074219,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,3.092190581810428e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.2972717285156,281.96502685546875,289.7406311035156,287.1191101074219,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,2.8719232432194985e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.2972717285156,281.96502685546875,289.7406311035156,287.1191101074219,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,2.8719232432194985e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.2771301269531,281.9696350097656,289.7406311035156,287.1191101074219,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.7683136067935266e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.2572326660156,281.974365234375,289.7406311035156,287.1191101074219,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.668643446668284e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.2182006835937,281.9842224121094,289.7406311035156,287.1191101074219,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.4820549242576817e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.2182006835937,281.9842224121094,289.7406311035156,287.1191101074219,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.4820549242576817e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.1802062988281,281.99432373046875,289.7406311035156,287.1191101074219,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.3071027044352377e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.1802062988281,281.99432373046875,289.7406311035156,287.1191101074219,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.3071027044352377e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.143310546875,282.0043640136719,289.7406311035156,287.1191101074219,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.143809297194821e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.143310546875,282.0043640136719,289.7406311035156,287.1191101074219,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.143809297194821e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.10748291015625,282.0141296386719,289.7406311035156,287.1191101074219,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.991878662011004e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.10748291015625,282.0141296386719,289.7406311035156,287.1191101074219,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.991878662011004e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.0899658203125,282.0188293457031,289.7406311035156,287.1191101074219,285.125,0.0,0.0,0.0,0.0,1.0,1.0,2.62850613670651e-12,1.568762920957843e-17,-2.6285217492177937e-12,3.673060119946392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.919602482303162e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.07275390625,282.0233764648437,289.7406311035156,287.1191101074219,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.8482826362742344e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.0391540527344,282.0318298339844,289.7406311035156,287.1191101074219,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.7142276647064136e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,284.0391540527344,282.0318298339844,289.7406311035156,287.1191101074219,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.7142276647064136e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.0067138671875,282.0392761230469,289.7406311035156,287.1191101074219,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.5922870488793706e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,284.0067138671875,282.0392761230469,289.7406311035156,287.1191101074219,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.5922870488793706e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9754333496094,282.0454406738281,289.7406311035156,287.1191101074219,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.4789994793318328e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9754333496094,282.0454406738281,289.7406311035156,287.1191101074219,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.4789994793318328e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9453430175781,282.0500793457031,289.7406311035156,287.1191101074219,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.3739097539655631e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9453430175781,282.0500793457031,289.7406311035156,287.1191101074219,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.3739097539655631e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9307556152344,282.0517578125,289.7406311035156,287.1191101074219,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.3244275578472298e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.9164733886719,282.052978515625,289.7406311035156,287.1191101074219,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.2788393632945372e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
