time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181620,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8888244628906,282.05389404296875,289.7406311035156,287.1191101074219,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.1872984941874163e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8888244628906,282.05389404296875,289.7406311035156,287.1191101074219,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.1872984941874163e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8624267578125,282.05255126953125,289.7406311035156,287.1191101074219,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.1027711934730178e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8624267578125,282.05255126953125,289.7406311035156,287.1191101074219,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.1027711934730178e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8373107910156,282.0487060546875,289.7406311035156,287.1191101074219,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.0243921906294418e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8373107910156,282.0487060546875,289.7406311035156,287.1191101074219,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.0243921906294418e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8135070800781,282.04217529296875,289.7406311035156,287.1191101074219,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,9.517515877632832e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8135070800781,282.04217529296875,289.7406311035156,287.1191101074219,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,9.517515877632832e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.80206298828125,282.0378112792969,289.7406311035156,287.1191101074219,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,9.176400794785876e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7909851074219,282.0326843261719,289.7406311035156,287.1191101074219,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,8.849403911881382e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7698059082031,282.0199584960937,289.7406311035156,287.1191101074219,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,8.221825282817008e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7698059082031,282.0199584960937,289.7406311035156,287.1191101074219,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199548509177116e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,8.221825282817008e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.75,282.0038146972656,289.7406311035156,287.1191101074219,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,7.642066748303478e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.75,282.0038146972656,289.7406311035156,287.1191101074219,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,7.642066748303478e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.73291015625,281.9877624511719,289.7406311035156,287.1191101074219,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776641518450136e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.101930350472685e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.73291015625,281.9877624511719,289.7406311035156,287.1191101074219,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776641518450136e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.101930350472685e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7197265625,281.9753723144531,289.7406311035156,287.1191101074219,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,6.596178536710795e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7197265625,281.9753723144531,289.7406311035156,287.1191101074219,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,6.596178536710795e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7144775390625,281.970458984375,289.7406311035156,287.1191101074219,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,6.377345584951399e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7101135253906,281.9663391113281,289.7406311035156,287.1191101074219,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,6.141661970104906e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7038269042969,281.96044921875,289.7406311035156,287.1191101074219,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.698303766621393e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7038269042969,281.96044921875,289.7406311035156,287.1191101074219,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.698303766621393e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7005615234375,281.9573669433594,289.7406311035156,287.1191101074219,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.292290552461054e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7005615234375,281.9573669433594,289.7406311035156,287.1191101074219,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,5.292290552461054e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.70001220703125,281.95684814453125,289.7406311035156,287.1191101074219,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.916790885545197e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.70001220703125,281.95684814453125,289.7406311035156,287.1191101074219,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.916790885545197e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.701904296875,281.9586486816406,289.7406311035156,287.1191101074219,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.5681616711590323e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.701904296875,281.9586486816406,289.7406311035156,287.1191101074219,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.5681616711590323e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.70367431640625,281.9602966308594,289.7406311035156,287.1191101074219,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.40375231391954e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7059326171875,281.9624328613281,289.7406311035156,287.1191101074219,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,4.245491425081127e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7118225097656,281.96795654296875,289.7406311035156,287.1191101074219,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,3.943771105241467e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7118225097656,281.96795654296875,289.7406311035156,287.1191101074219,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,3.943771105241467e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.71929931640625,281.9749755859375,289.7406311035156,287.1191101074219,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,3.6670991221399163e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.71929931640625,281.9749755859375,289.7406311035156,287.1191101074219,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,3.6670991221399163e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.72802734375,281.9831848144531,289.7406311035156,287.1191101074219,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.405228596875532e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.72802734375,281.9831848144531,289.7406311035156,287.1191101074219,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.405228596875532e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7377624511719,281.9923095703125,289.7406311035156,287.1191101074219,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.161347308378027e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7377624511719,281.9923095703125,289.7406311035156,287.1191101074219,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.161347308378027e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7428894042969,281.99713134765625,289.7406311035156,287.1191101074219,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,3.0468072509393096e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7481689453125,282.0021057128906,289.7406311035156,287.1191101074219,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.937049430329353e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7590026855469,282.01226806640625,289.7406311035156,287.1191101074219,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776641518450136e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7291468995827017e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
