time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7590026855469,282.01226806640625,289.7406311035156,287.1191101074219,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776641518450136e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7291468995827017e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7699279785156,282.02252197265625,289.7406311035156,287.1191101074219,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,2.5371844003529986e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7699279785156,282.02252197265625,289.7406311035156,287.1191101074219,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,2.5371844003529986e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7806701660156,282.0326232910156,289.7406311035156,287.1191101074219,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776642345630749e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.357973869493435e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7806701660156,282.0326232910156,289.7406311035156,287.1191101074219,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7381612602295213e-12,-1.1776642345630749e-17,2.7381729696129838e-12,-3.31945408660328e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.357973869493435e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7909851074219,282.04229736328125,289.7406311035156,287.1191101074219,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.189465817536984e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7909851074219,282.04229736328125,289.7406311035156,287.1191101074219,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.189465817536984e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.7958374023437,282.046875,289.7406311035156,287.1191101074219,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,2.111587775743829e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8005065917969,282.0512390136719,289.7406311035156,287.1191101074219,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,2.0535208022920415e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8089904785156,282.0592041015625,289.7406311035156,287.1191101074219,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199549336357729e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.8970816029195706e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8089904785156,282.0592041015625,289.7406311035156,287.1191101074219,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199549336357729e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.8970816029195706e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8161315917969,282.06591796875,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.7611365876746277e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8161315917969,282.06591796875,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.7611365876746277e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8216552734375,282.07110595703125,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.6611703301805394e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8216552734375,282.07110595703125,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.6611703301805394e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8252258300781,282.074462890625,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.5265916886164632e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8252258300781,282.074462890625,289.7406311035156,287.1191101074219,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.5265916886164632e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.82623291015625,282.07537841796875,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.4696632888444588e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.8266296386719,282.0757751464844,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.381796197001156e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.4163782680043369e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.82550048828125,282.07470703125,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.682504175385847e-12,-1.1158228884796304e-17,2.6825152342480067e-12,-5.000930659165848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.203466126753483e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.82550048828125,282.07470703125,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.682504175385847e-12,-1.1158228884796304e-17,2.6825152342480067e-12,-5.000930659165848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.203466126753483e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.82159423828125,282.071044921875,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.180922453158928e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.82159423828125,282.071044921875,289.7406311035156,287.1191101074219,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,1.180922453158928e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8146057128906,282.0644836425781,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.1235386665475745e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8146057128906,282.0644836425781,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.1235386665475745e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8042297363281,282.05474853515625,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.0552246010320233e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,2.55842086882216e-13,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,2.6941418388749805e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.9898877467658399e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.6941415678244374e-13,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,1.2779819520344904e-12,285.043701171875,294.1499938964844,283.8042297363281,282.05474853515625,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.8659244573868425e-14,-1.3199547681996502e-17,-2.8646047800550203e-14,-2.345426804162276e-12,0.0,0.0,0.0,0.0,60.0,1.0552246010320233e-07,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0,285.043701171875,294.1499938964844,283.7976989746094,282.0486145019531,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6997952078154988e-14,-1.3817961142830946e-17,2.70117688795906e-14,-6.639500689693822e-13,0.0,0.0,0.0,0.0,60.0,1.0178796117088497e-07,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.79022216796875,282.04156494140625,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,9.823562407973441e-08,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.772216796875,282.0246887207031,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,-2.55842086882216e-13,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,-2.6941418388749805e-13,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,-1.9898877467658399e-13,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,-2.6941415678244374e-13,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,-1.2779819520344904e-12,285.043701171875,294.1499938964844,283.772216796875,282.0246887207031,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.26551487301784e-14,-1.4436374603665388e-17,8.266958894786319e-14,1.0175265578032944e-12,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,1.334984012224538e-09,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.405803251586235e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.038323427238197e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.4058030295416302e-09,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,6.668510188490018e-09,285.043701171875,294.1499938964844,283.75,282.0038146972656,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225088662556118e-08,1.777793915498562e-14,1.4225070898987724e-08,-3.255046010508522e-08,0.0,0.0,0.0,-8.01228452473879e-08,60.0,-8.233689186454285e-06,-0.0,-1.3795610722679765e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,1.334984012224538e-09,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.405803251586235e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.038323427238197e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.4058030295416302e-09,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,6.668510188490018e-09,285.043701171875,294.1499938964844,283.75,282.0038146972656,289.7406311035156,287.1191101074219,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225088662556118e-08,1.777793915498562e-14,1.4225070898987724e-08,-3.255046010508522e-08,0.0,0.0,0.0,-8.01228452473879e-08,60.0,-8.233689186454285e-06,-0.0,-1.3795610722679765e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.984831462692911e-09,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,8.408417073724195e-09,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,6.2104397180462464e-09,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,8.408415297367355e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.988581909197819e-08,285.0436706542969,294.1499938964844,283.7240295410156,281.9794311523437,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.50690611287064e-08,1.0638886961070877e-13,8.506895454729604e-08,-1.9466625644781746e-07,0.0,0.0,0.0,-4.791654646396637e-07,60.0,-1.47891978485859e-05,-0.0,-4.935376698217886e-16,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.984831462692911e-09,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,8.408417073724195e-09,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,6.2104397180462464e-09,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,8.408415297367355e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.988581909197819e-08,285.0436706542969,294.1499938964844,283.7240295410156,281.9794311523437,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.50690611287064e-08,1.0638886961070877e-13,8.506895454729604e-08,-1.9466625644781746e-07,0.0,0.0,0.0,-4.791654646396637e-07,60.0,-1.47891978485859e-05,-0.0,-4.935376698217886e-16,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,1.3245148977603094e-07,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,1.39477876359706e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,1.0301808117674228e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,1.394778621488513e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,6.616214704990853e-07,285.0435791015625,294.1499938964844,283.6951599121094,281.9523010253906,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.411246898896934e-06,1.7651500920645713e-12,1.4112451935943682e-06,-3.229317826480837e-06,0.0,0.0,0.0,-7.949158316478133e-06,60.0,-0.0005760985077358,-0.0,-1.3580086220040676e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,1.3245148977603094e-07,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,1.39477876359706e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,1.0301808117674228e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,1.394778621488513e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,6.616214704990853e-07,285.0435791015625,294.1499938964844,283.6951599121094,281.9523010253906,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.411246898896934e-06,1.7651500920645713e-12,1.4112451935943682e-06,-3.229317826480837e-06,0.0,0.0,0.0,-7.949158316478133e-06,60.0,-0.0005760985077358,-0.0,-1.3580086220040676e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,2.83265791267695e-07,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,2.982926901040628e-07,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,2.203183839810663e-07,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,2.982926332606439e-07,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,1.414968892277102e-06,285.0435791015625,294.1499938964844,283.6797180175781,281.93780517578125,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.018189545400673e-06,3.775006782863466e-12,3.0181859074218664e-06,-6.906409907969646e-06,0.0,0.0,0.0,-1.7000609659589827e-05,60.0,-0.0017342751380056,-0.0,-6.211222400125116e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,5.53412746739923e-07,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,5.827706104355457e-07,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,4.304332321680704e-07,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,5.827705535921268e-07,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,2.764406644928385e-06,285.0435791015625,294.1499938964844,283.6636047363281,281.92266845703125,289.7406616210937,287.1190795898437,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.896608854527585e-06,7.375238440798793e-12,5.896601578569971e-06,-1.3492982361640316e-05,0.0,0.0,0.0,-3.321393160149455e-05,60.0,-0.003757084487006,-0.0,-2.3707576700393584e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.5788823475304523e-06,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,1.6626401020403136e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,1.2280225973881898e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,1.6626398746666382e-06,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.886830644565634e-06,285.04364013671875,294.1499938964844,283.6295471191406,281.89068603515625,289.7406005859375,287.119140625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.682307083683554e-05,2.1041526160336943e-11,1.6823050827952102e-05,-3.849553104373626e-05,0.0,0.0,0.0,-9.475961269345134e-05,60.0,-0.0118945883587002,-0.0,-1.929693557722878e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
