time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186480,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,1.5788823475304523e-06,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,1.6626401020403136e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,1.2280225973881898e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,1.6626398746666382e-06,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.886830644565634e-06,285.04364013671875,294.1499938964844,283.6295471191406,281.89068603515625,289.7406005859375,287.119140625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.682307083683554e-05,2.1041526160336943e-11,1.6823050827952102e-05,-3.849553104373626e-05,0.0,0.0,0.0,-9.475961269345134e-05,60.0,-0.0118945883587002,-0.0,-1.929693557722878e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,3.3668495689198608e-06,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,3.5454568205750547e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,2.618667394926888e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.5454561384540284e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.6818081348901615e-05,285.0438537597656,294.1499938964844,283.5932006835937,281.8565673828125,289.7403869628906,287.1193542480469,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486972945971779e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0278259478509426,-0.0,-8.774780207998488e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,3.3668495689198608e-06,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,3.5454568205750547e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,2.618667394926888e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.5454561384540284e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,1.6818081348901615e-05,285.0438537597656,294.1499938964844,283.5932006835937,281.8565673828125,289.7403869628906,287.1193542480469,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486972945971779e-11,3.5874090826837346e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688552875,60.0,-0.0278259478509426,-0.0,-8.774780207998488e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,5.536877779377392e-06,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,5.830602731293766e-06,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,4.306471510062693e-06,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,5.830601821799064e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,2.765780482150149e-05,285.0443420410156,294.1499938964844,283.5548095703125,281.82049560546875,289.7397766113281,287.1198425292969,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899628376937471e-05,7.378977984195956e-11,5.899620737181976e-05,-0.0001349983649561,0.0,0.0,0.0,-0.0003323093405924,60.0,-0.0503342412412166,-0.0,-2.3731147602568115e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,5.536877779377392e-06,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,5.830602731293766e-06,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,4.306471510062693e-06,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,5.830601821799064e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,2.765780482150149e-05,285.0443420410156,294.1499938964844,283.5548095703125,281.82049560546875,289.7397766113281,287.1198425292969,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899628376937471e-05,7.378977984195956e-11,5.899620737181976e-05,-0.0001349983649561,0.0,0.0,0.0,-0.0003323093405924,60.0,-0.0503342412412166,-0.0,-2.3731147602568115e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,8.429250556218904e-06,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,8.87641181179788e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,6.556100288435118e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,8.876410902303178e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.210578117636032e-05,285.0452575683594,294.1499938964844,283.5145263671875,281.7826538085937,289.73846435546875,287.1206359863281,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.981491555459797e-05,1.1233624447326558e-10,8.981479913927615e-05,-0.0002055191871477,0.0,0.0,0.0,-0.000505901989527,60.0,-0.0824513956904411,-0.0,-5.50005152533117e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,8.429250556218904e-06,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,8.87641181179788e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,6.556100288435118e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,8.876410902303178e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.210578117636032e-05,285.0452575683594,294.1499938964844,283.5145263671875,281.7826538085937,289.73846435546875,287.1206359863281,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.981491555459797e-05,1.1233624447326558e-10,8.981479913927615e-05,-0.0002055191871477,0.0,0.0,0.0,-0.000505901989527,60.0,-0.0824513956904411,-0.0,-5.50005152533117e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,1.0900786946876906e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,1.1479060958663467e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,8.478411473333836e-06,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.1479059139674064e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,5.4451596952276304e-05,285.0462341308594,294.1499938964844,283.4937438964844,281.7631530761719,289.73712158203125,287.1212158203125,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116149225505,1.452740289176191e-10,0.0001161490799859,-0.0002657789154909,0.0,0.0,0.0,-0.0006542357732541,60.0,-0.1034907698631286,-0.0,-9.198236061713772e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,1.4730044313182589e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,1.5511453966610134e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,1.1456729225756137e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,1.551145214762073e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.357949652941898e-05,285.0476989746094,294.1499938964844,283.4725952148437,281.7432861328125,289.7347717285156,287.1217041015625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569500745972,1.9630595760045108e-10,0.0001569498708704,-0.0003591418499127,0.0,0.0,0.0,-0.0008840555674396,60.0,-0.1356449872255325,-0.0,-1.67956537566738e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,2.76144637609832e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,2.907937596319244e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,2.14779702218948e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,2.9079372325213623e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001379397290293,285.05279541015625,294.1499938964844,283.42919921875,281.7025451660156,289.7232971191406,287.1187438964844,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234836474,3.680154792018442e-10,0.0002942344581242,-0.0006732845213264,0.0,0.0,0.0,-0.0016573431203141,60.0,-0.250701904296875,-0.0,-5.902853317252266e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,2.76144637609832e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,2.907937596319244e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,2.14779702218948e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,2.9079372325213623e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001379397290293,285.05279541015625,294.1499938964844,283.42919921875,281.7025451660156,289.7232971191406,287.1187438964844,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234836474,3.680154792018442e-10,0.0002942344581242,-0.0006732845213264,0.0,0.0,0.0,-0.0016573431203141,60.0,-0.250701904296875,-0.0,-5.902853317252266e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,4.604480636771768e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.8487425374332815e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,3.58127144863829e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,4.84874180983752e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0002300029445905,285.0586242675781,294.1499938964844,283.38458251953125,281.6606140136719,289.6893310546875,287.0930480957031,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498240115121,6.212757530654756e-10,0.0004982395330443,-0.0011351044522598,0.0,0.0,0.0,-0.0028052879497408,60.0,-0.4546599686145782,-0.0,-1.641156543996658e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,4.604480636771768e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.8487425374332815e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,3.58127144863829e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,4.84874180983752e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0002300029445905,285.0586242675781,294.1499938964844,283.38458251953125,281.6606140136719,289.6893310546875,287.0930480957031,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498240115121,6.212757530654756e-10,0.0004982395330443,-0.0011351044522598,0.0,0.0,0.0,-0.0028052879497408,60.0,-0.4546599686145782,-0.0,-1.641156543996658e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.004121966427192e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.481779852649196e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.00322343618609e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.481778397457674e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004497737972997,285.0616149902344,294.1499938964844,283.3388977050781,281.6177062988281,289.62451171875,287.0440979003906,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006568423705175,8.153350217199318e-10,0.0006568415556102,-0.0014866868732497,0.0,0.0,0.0,-0.0037091434933245,60.0,-0.7114962935447693,-0.0,-6.27583105483609e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.004121966427192e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.481779852649196e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.00322343618609e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.481778397457674e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004497737972997,285.0616149902344,294.1499938964844,283.3388977050781,281.6177062988281,289.62451171875,287.0440979003906,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006568423705175,8.153350217199318e-10,0.0006568415556102,-0.0014866868732497,0.0,0.0,0.0,-0.0037091434933245,60.0,-0.7114962935447693,-0.0,-6.27583105483609e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.981093560578302e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.457529085921124e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,6.985312211327255e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.4575276307296e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004486234684009,285.0627136230469,294.1499938964844,283.2923889160156,281.57403564453125,289.5418701171875,286.989501953125,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007832172559574,9.134202838545491e-10,0.0007832163246348,-0.0016181792598217,0.0,0.0,0.0,-0.0043886895291507,60.0,-0.9180591702461244,-0.0,-6.243766392799445e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.981093560578302e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.457529085921124e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,6.985312211327255e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.4575276307296e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004486234684009,285.0627136230469,294.1499938964844,283.2923889160156,281.57403564453125,289.5418701171875,286.989501953125,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007832172559574,9.134202838545491e-10,0.0007832163246348,-0.0016181792598217,0.0,0.0,0.0,-0.0043886895291507,60.0,-0.9180591702461244,-0.0,-6.243766392799445e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.004799358081073e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.482492896495388e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.003750215517357e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.482491441303864e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004498076450545,285.0635681152344,294.1499938964844,283.2688903808594,281.5519714355469,289.4997863769531,286.961181640625,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007169012678787,8.838078047190831e-10,0.0007169003365561,-0.0016066436655819,0.0,0.0,0.0,-0.0040420317091047,60.0,-0.9431188702583312,-0.0,-6.276770392332764e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.005425090435892e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.48315137065947e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.004236249485984e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.483149915467948e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004498388734646,285.0650634765625,294.1499938964844,283.2452697753906,281.52978515625,289.4573974609375,286.93084716796875,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007923798984847,9.67114832661764e-10,0.0007923789089545,-0.0017501800321042,0.0,0.0,0.0,-0.0044591454789042,60.0,-0.9358555674552916,-0.0,-6.277640096641336e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.025982581079006e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.504800254944712e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.020225893938914e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.504798799753188e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004508658021222,285.06884765625,294.1499938964844,283.19775390625,281.4851379394531,289.3533935546875,286.8539428710937,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823813404887,1.311146080595904e-09,0.0008823800017125,-0.0025646374560892,0.0,0.0,0.0,-0.0050673047080636,60.0,-1.1983327865600586,-0.0,-6.306328970140386e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.025982581079006e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.504800254944712e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.020225893938914e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.504798799753188e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004508658021222,285.06884765625,294.1499938964844,283.19775390625,281.4851379394531,289.3533935546875,286.8539428710937,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823813404887,1.311146080595904e-09,0.0008823800017125,-0.0025646374560892,0.0,0.0,0.0,-0.0050673047080636,60.0,-1.1983327865600586,-0.0,-6.306328970140386e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.059126023203136e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.539701568428428e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.046003884170204e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.539700113236904e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004525213735178,285.07012939453125,294.1499938964844,283.1499938964844,281.4403076171875,289.2486267089844,286.7071228027344,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410989005118,1.779302039039976e-09,0.000941097154282,-0.0037366929464042,0.0,0.0,0.0,-0.005574413575232,60.0,-1.2693392038345337,-0.0,-6.35272243698637e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.059126023203136e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.539701568428428e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.046003884170204e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.539700113236904e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004525213735178,285.07012939453125,294.1499938964844,283.1499938964844,281.4403076171875,289.2486267089844,286.7071228027344,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410989005118,1.779302039039976e-09,0.000941097154282,-0.0037366929464042,0.0,0.0,0.0,-0.005574413575232,60.0,-1.2693392038345337,-0.0,-6.35272243698637e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.092804975807668e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.57516676862724e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.072198059177026e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.575165313435718e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004542036913335,285.0696716308594,294.1499938964844,283.1022644042969,281.3954467773437,289.1437683105469,286.497314453125,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688609279692,2.223064621276194e-09,0.0009688586578704,-0.0048755593597888,0.0,0.0,0.0,-0.0059148776344954,60.0,-1.320482850074768,-0.0,-6.400039609388841e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.092804975807668e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.57516676862724e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.072198059177026e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.575165313435718e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004542036913335,285.0696716308594,294.1499938964844,283.1022644042969,281.3954467773437,289.1437683105469,286.497314453125,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688609279692,2.223064621276194e-09,0.0009688586578704,-0.0048755593597888,0.0,0.0,0.0,-0.0059148776344954,60.0,-1.320482850074768,-0.0,-6.400039609388841e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.101048635784537e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.583847713656723e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.078609633026645e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.5838462584652e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004546155105344,285.0692443847656,294.1499938964844,283.0547180175781,281.3507995605469,289.0396728515625,286.26190185546875,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697389323264,2.32573182934459e-09,0.0009697366040199,-0.0051445853896439,0.0,0.0,0.0,-0.0059657744131982,60.0,-1.3580079078674316,-0.0,-6.411644903892011e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.101048635784537e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.583847713656723e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.078609633026645e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.5838462584652e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004546155105344,285.0692443847656,294.1499938964844,283.0547180175781,281.3507995605469,289.0396728515625,286.26190185546875,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697389323264,2.32573182934459e-09,0.0009697366040199,-0.0051445853896439,0.0,0.0,0.0,-0.0059657744131982,60.0,-1.3580079078674316,-0.0,-6.411644903892011e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.099251474253832e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.581955237081274e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.07721192156896e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.581953781889752e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004545257543213,285.06903076171875,294.1499938964844,283.0310974121094,281.32861328125,288.98797607421875,286.144775390625,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695479529909,2.303317758745038e-09,0.0009695456828922,-0.0050858515314757,0.0,0.0,0.0,-0.0059546665288507,60.0,-1.3747718334197998,-0.0,-6.409110397953556e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.089183731703088e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.571352711645886e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.069380808388814e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.571351984050124e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.000454022840131,285.0688171386719,294.1499938964844,283.0075988769531,281.3065490722656,288.9365539550781,286.0373229980469,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684753022156,2.177857671981087e-09,0.0009684731485322,-0.0047570993192493,0.0,0.0,0.0,-0.0058924718759953,60.0,-1.3902117013931274,-0.0,-6.394932228204199e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.087603393709288e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.569688700139524e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.068151899147779e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.56968797254376e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004539439105428,285.0684509277344,294.1499938964844,282.9610900878906,281.2628479003906,288.83447265625,285.8448791503906,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158124123852189e-09,0.000968302891124,-0.0047053913585841,0.0,0.0,0.0,-0.0058826813474297,60.0,-1.4198187589645386,-0.0,-6.392703966184854e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.087603393709288e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.569688700139524e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.068151899147779e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.56968797254376e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004539439105428,285.0684509277344,294.1499938964844,282.9610900878906,281.2628479003906,288.83447265625,285.8448791503906,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158124123852189e-09,0.000968302891124,-0.0047053913585841,0.0,0.0,0.0,-0.0058826813474297,60.0,-1.4198187589645386,-0.0,-6.392703966184854e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.139286703430116e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.624113590689376e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.108349382178858e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.624112135497852e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004565255949273,285.0680847167969,294.1499938964844,282.9154357910156,281.219970703125,288.7330627441406,285.61871337890625,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.801992193823821e-09,0.0009738072985783,-0.0063925497233867,0.0,0.0,0.0,-0.0062018684111535,60.0,-1.4544379711151123,-0.0,-6.46561915118582e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.139286703430116e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.624113590689376e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.108349382178858e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.624112135497852e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004565255949273,285.0680847167969,294.1499938964844,282.9154357910156,281.219970703125,288.7330627441406,285.61871337890625,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.801992193823821e-09,0.0009738072985783,-0.0063925497233867,0.0,0.0,0.0,-0.0062018684111535,60.0,-1.4544379711151123,-0.0,-6.46561915118582e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.211760334437712e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.700432565296067e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.164718408603221e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.700431110104546e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004601458203978,285.0677490234375,294.1499938964844,282.87078857421875,281.17803955078125,288.63189697265625,285.314697265625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901496703883e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4944086074829102,-0.0,-6.56856471437095e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.211760334437712e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.700432565296067e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.164718408603221e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.700431110104546e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004601458203978,285.0677490234375,294.1499938964844,282.87078857421875,281.17803955078125,288.63189697265625,285.314697265625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901496703883e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4944086074829102,-0.0,-6.56856471437095e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.267612040275708e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.759246313478798e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.20815805834718e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.759244858287276e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004629357135854,285.06744384765625,294.1499938964844,282.8274230957031,281.13726806640625,288.531005859375,284.9555053710937,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874852839857,4.400711350882602e-09,0.0009874808602035,-0.010581481270492,0.0,0.0,0.0,-0.006994436495006,60.0,-1.5346428155899048,-0.0,-6.648451744695194e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.267612040275708e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.759246313478798e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.20815805834718e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.759244858287276e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004629357135854,285.06744384765625,294.1499938964844,282.8274230957031,281.13726806640625,288.531005859375,284.9555053710937,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874852839857,4.400711350882602e-09,0.0009874808602035,-0.010581481270492,0.0,0.0,0.0,-0.006994436495006,60.0,-1.5346428155899048,-0.0,-6.648451744695194e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.2630012659356e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.754391066962852e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.20457173883915e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.754390339367092e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.000462705414975,285.0672912597656,294.1499938964844,282.8062438964844,281.1174011230469,288.4808044433594,284.78192138671875,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343244874860375e-09,0.00098698947113,-0.0104309171438217,0.0,0.0,0.0,-0.0069659482687711,60.0,-1.5516958236694336,-0.0,-6.641835881282533e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.254943870473652e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.745906572788954e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.198304956546053e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.745905117597432e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004623029381036,285.0671691894531,294.1499938964844,282.78546142578125,281.0978698730469,288.430908203125,284.6234130859375,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861356811597,4.242838080870115e-09,0.0009861314902082,-0.0101678455248475,0.0,0.0,0.0,-0.0069161751307547,60.0,-1.566308856010437,-0.0,-6.630283877484544e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
