time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188820,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.22445033211261e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.713794861454517e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.1745875175111e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.713793406262994e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004607797018252,285.06689453125,294.1499938964844,282.7452087402344,281.06005859375,288.3321228027344,284.3567810058594,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828862966969,3.862868247495044e-09,0.0009828824549913,-0.0091722849756479,0.0,0.0,0.0,-0.0067278086207807,60.0,-1.590751051902771,-0.0,-6.586658685137081e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.22445033211261e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.713794861454517e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.1745875175111e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.713793406262994e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004607797018252,285.06689453125,294.1499938964844,282.7452087402344,281.06005859375,288.3321228027344,284.3567810058594,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828862966969,3.862868247495044e-09,0.0009828824549913,-0.0091722849756479,0.0,0.0,0.0,-0.0067278086207807,60.0,-1.590751051902771,-0.0,-6.586658685137081e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.1973488451913e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.685255645308644e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.153508340707049e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.685254917712882e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004594259662553,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.23468017578125,284.1478576660156,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799977997317,3.52517037782718e-09,0.0009799941908568,-0.0082874596118927,0.0,0.0,0.0,-0.0065603940747678,60.0,-1.6119929552078247,-0.0,-6.548007291939939e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.1973488451913e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.685255645308644e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.153508340707049e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.685254917712882e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004594259662553,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.23468017578125,284.1478576660156,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799977997317,3.52517037782718e-09,0.0009799941908568,-0.0082874596118927,0.0,0.0,0.0,-0.0065603940747678,60.0,-1.6119929552078247,-0.0,-6.548007291939939e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.193603182211518e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.681311348685996e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.15059504727833e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.681309893494472e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004592388577293,285.0664367675781,294.1499938964844,282.6704406738281,280.9898376464844,288.1384582519531,283.9725646972656,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097959744744,3.478457522021472e-09,0.0009795939549803,-0.0081650633364915,0.0,0.0,0.0,-0.0065372320823371,60.0,-1.6341053247451782,-0.0,-6.542670405451645e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.193603182211518e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.681311348685996e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.15059504727833e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.681309893494472e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004592388577293,285.0664367675781,294.1499938964844,282.6704406738281,280.9898376464844,288.1384582519531,283.9725646972656,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097959744744,3.478457522021472e-09,0.0009795939549803,-0.0081650633364915,0.0,0.0,0.0,-0.0065372320823371,60.0,-1.6341053247451782,-0.0,-6.542670405451645e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.211397991748528e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.700049849925564e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.16443537385203e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.7000491223298e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004601277469191,285.0662536621094,294.1499938964844,282.63641357421875,280.95782470703125,288.043212890625,283.80841064453125,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700120432270637e-09,0.000981488963589,-0.0087458621710538,0.0,0.0,0.0,-0.0066471179015934,60.0,-1.658647060394287,-0.0,-6.568017596464415e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.211397991748528e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.700049849925564e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.16443537385203e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.7000491223298e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004601277469191,285.0662536621094,294.1499938964844,282.63641357421875,280.95782470703125,288.043212890625,283.80841064453125,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700120432270637e-09,0.000981488963589,-0.0087458621710538,0.0,0.0,0.0,-0.0066471179015934,60.0,-1.658647060394287,-0.0,-6.568017596464415e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.223956294590609e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.713275358080864e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.174203346949071e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.71327390288934e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004607550799846,285.066162109375,294.1499938964844,282.62030029296875,280.9427185058594,287.99591064453125,283.72735595703125,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.85656973023174e-09,0.0009828268084675,-0.0091557838022708,0.0,0.0,0.0,-0.0067246765829622,60.0,-1.6714797019958496,-0.0,-6.585936773717549e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.236358891939744e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.726334974402562e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.183849083958194e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.72633351921104e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004613746132235,285.0660705566406,294.1499938964844,282.6048278808594,280.9281921386719,287.9488525390625,283.6471252441406,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841519640758,4.011066589981738e-09,0.0009841480059549,-0.0095605850219726,0.0,0.0,0.0,-0.006801267620176,60.0,-1.684213161468506,-0.0,-6.60365699900467e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.25578351598233e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.746789874043316e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.198956882348284e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.746789146447554e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004623449058271,285.06591796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8553161621094,283.49151611328125,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862217120826,4.253038810020371e-09,0.0009862174047157,-0.0101945735514163,0.0,0.0,0.0,-0.0069212256930768,60.0,-1.7083650827407837,-0.0,-6.631456983541284e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.25578351598233e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.746789874043316e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.198956882348284e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.746789146447554e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004623449058271,285.06591796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8553161621094,283.49151611328125,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862217120826,4.253038810020371e-09,0.0009862174047157,-0.0101945735514163,0.0,0.0,0.0,-0.0069212256930768,60.0,-1.7083650827407837,-0.0,-6.631456983541284e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.263015817850828e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.754406346473844e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.20458192517981e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.75440489128232e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004627062007784,285.0657653808594,294.1499938964844,282.54998779296875,280.8766784667969,287.7628479003906,283.3489990234375,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305585846304,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.7290430068969729,-0.0,-6.641820249342345e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.263015817850828e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.754406346473844e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.20458192517981e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.75440489128232e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004627062007784,285.0657653808594,294.1499938964844,282.54998779296875,280.8766784667969,287.7628479003906,283.3489990234375,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305585846304,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.7290430068969729,-0.0,-6.641820249342345e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.256602788809688e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.747652802616358e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.199594256235287e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.747652075020596e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004623858840204,285.065673828125,294.1499938964844,282.52618408203125,280.85565185546875,287.6716003417969,283.22491455078125,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631689289862615e-09,0.0009863048326224,-0.0102211143821477,0.0,0.0,0.0,-0.006926252041012,60.0,-1.7455703020095823,-0.0,-6.63262227362793e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.256602788809688e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.747652802616358e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.199594256235287e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.747652075020596e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004623858840204,285.065673828125,294.1499938964844,282.52618408203125,280.85565185546875,287.6716003417969,283.22491455078125,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631689289862615e-09,0.0009863048326224,-0.0102211143821477,0.0,0.0,0.0,-0.006926252041012,60.0,-1.7455703020095823,-0.0,-6.63262227362793e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.238995698979124e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.729112207423896e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.18589944881387e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.729110752232371e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.000461506366264,285.0655517578125,294.1499938964844,282.5036315917969,280.83837890625,287.5816345214844,283.12060546875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.043765322592208e-09,0.0009844290325418,-0.0096462573856115,0.0,0.0,0.0,-0.0068174852058291,60.0,-1.7586541175842283,-0.0,-6.607410085734955e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.238995698979124e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.729112207423896e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.18589944881387e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.729110752232371e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.000461506366264,285.0655517578125,294.1499938964844,282.5036315917969,280.83837890625,287.5816345214844,283.12060546875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.043765322592208e-09,0.0009844290325418,-0.0096462573856115,0.0,0.0,0.0,-0.0068174852058291,60.0,-1.7586541175842283,-0.0,-6.607410085734955e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.227438567904755e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.716941713122652e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.176910003181547e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.716940257931128e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004609290626831,285.0655212402344,294.1499938964844,282.4927673339844,280.8310546875,287.5372009277344,283.07586669921875,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.8997494122838824e-09,0.0009831974748522,-0.00926891900599,0.0,0.0,0.0,-0.0067460904829204,60.0,-1.7641229629516602,-0.0,-6.590886414414855e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.215495811076836e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.704365220386536e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.16762151569128e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.704364492790774e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004603325214702,285.0654602050781,294.1499938964844,282.4822082519531,280.8246154785156,287.4931030273437,283.0355224609375,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790198788046,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.769111156463623,-0.0,-6.57383552038482e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.196243627229704e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.684091492090374e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.152647594921291e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.684090764494611e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004593708144966,285.0653991699219,294.1499938964844,282.4618835449219,280.8140869140625,287.4058837890625,282.964599609375,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110367946344923e-09,0.0009798732353374,-0.0082504265010356,0.0,0.0,0.0,-0.0065533868037164,60.0,-1.7785601615905762,-0.0,-6.546392228301556e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.196243627229704e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.684091492090374e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.152647594921291e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.684090764494611e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004593708144966,285.0653991699219,294.1499938964844,282.4618835449219,280.8140869140625,287.4058837890625,282.964599609375,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110367946344923e-09,0.0009798732353374,-0.0082504265010356,0.0,0.0,0.0,-0.0065533868037164,60.0,-1.7785601615905762,-0.0,-6.546392228301556e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.194285667035727e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.682029485702516e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.151124009396881e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.682028758106752e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004592730256263,285.0653381347656,294.1499938964844,282.4425048828125,280.8065795898437,287.3199768066406,282.9030456542969,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796670638024,3.486602562219332e-09,0.0009796635713428,-0.0081864045932888,0.0,0.0,0.0,-0.0065412698313593,60.0,-1.7892601490020752,-0.0,-6.543600505892756e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.194285667035727e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.682029485702516e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.151124009396881e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.682028758106752e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004592730256263,285.0653381347656,294.1499938964844,282.4425048828125,280.8065795898437,287.3199768066406,282.9030456542969,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796670638024,3.486602562219332e-09,0.0009796635713428,-0.0081864045932888,0.0,0.0,0.0,-0.0065412698313593,60.0,-1.7892601490020752,-0.0,-6.543600505892756e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.2150570708327e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.703903197078034e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.167279545683414e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.703901741886511e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004603106062859,285.0653076171875,294.1499938964844,282.424072265625,280.8018798828125,287.235107421875,282.8440856933594,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818793041631,3.745357357587409e-09,0.0009818755788728,-0.0088643906638026,0.0,0.0,0.0,-0.0066695427522063,60.0,-1.8031535148620603,-0.0,-6.573196031922636e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.2150570708327e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.703903197078034e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.167279545683414e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.703901741886511e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004603106062859,285.0653076171875,294.1499938964844,282.424072265625,280.8018798828125,287.235107421875,282.8440856933594,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818793041631,3.745357357587409e-09,0.0009818755788728,-0.0088643906638026,0.0,0.0,0.0,-0.0066695427522063,60.0,-1.8031535148620603,-0.0,-6.573196031922636e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.246438276022673e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.736948413774373e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.191687473095953e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.73694768617861e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004618781676981,285.0652770996094,294.1499938964844,282.406494140625,280.7996826171875,287.15118408203125,282.7842712402344,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985222752206,4.1362935299105175e-09,0.0009852185612544,-0.0098886918276548,0.0,0.0,0.0,-0.0068633472546935,60.0,-1.819811224937439,-0.0,-6.618036962890983e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.246438276022673e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.736948413774373e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.191687473095953e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.73694768617861e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004618781676981,285.0652770996094,294.1499938964844,282.406494140625,280.7996826171875,287.15118408203125,282.7842712402344,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985222752206,4.1362935299105175e-09,0.0009852185612544,-0.0098886918276548,0.0,0.0,0.0,-0.0068633472546935,60.0,-1.819811224937439,-0.0,-6.618036962890983e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.258562931790948e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.749716991791502e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.201117841759697e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.74971553659998e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004624838184099,285.0652770996094,294.1499938964844,282.3979797363281,280.7994689941406,287.10955810546875,282.75445556640625,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.28733848423235e-09,0.000986510538496,-0.0102844405919313,0.0,0.0,0.0,-0.0069382283836603,60.0,-1.82817816734314,-0.0,-6.63540262735296e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.265324479201809e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.75683651631698e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.206376176327467e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.75683578872122e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004628215683624,285.0652770996094,294.1499938964844,282.3896484375,280.7998046875,287.0681457519531,282.7253723144531,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.3715604469696245e-09,0.0009872311493381,-0.010505105368793,0.0,0.0,0.0,-0.0069799832999706,60.0,-1.8358951807022093,-0.0,-6.645095140811463e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.243356180377305e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.733703336678444e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.18929004506208e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.733701881486924e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004617242375388,285.0652770996094,294.1499938964844,282.3734741210937,280.802001953125,286.9862365722656,282.67236328125,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097826078464095e-09,0.0009848934132605,-0.0097879003733396,0.0,0.0,0.0,-0.0068442961201071,60.0,-1.847235083580017,-0.0,-6.613617387074555e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.243356180377305e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.733703336678444e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.18929004506208e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.733701881486924e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004617242375388,285.0652770996094,294.1499938964844,282.3734741210937,280.802001953125,286.9862365722656,282.67236328125,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097826078464095e-09,0.0009848934132605,-0.0097879003733396,0.0,0.0,0.0,-0.0068442961201071,60.0,-1.847235083580017,-0.0,-6.613617387074555e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.178165055345744e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.665053221397102e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.138585351640359e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.66505249380134e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004584677808452,285.0652770996094,294.1499938964844,282.35791015625,280.8059997558594,286.9059753417969,282.63311767578125,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285574035061245e-09,0.0009779470274224,-0.007659662514925,0.0,0.0,0.0,-0.0064416239038109,60.0,-1.8478758335113523,-0.0,-6.520653528241382e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.178165055345744e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.665053221397102e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.138585351640359e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.66505249380134e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004584677808452,285.0652770996094,294.1499938964844,282.35791015625,280.8059997558594,286.9059753417969,282.63311767578125,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285574035061245e-09,0.0009779470274224,-0.007659662514925,0.0,0.0,0.0,-0.0064416239038109,60.0,-1.8478758335113523,-0.0,-6.520653528241382e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.112639963859692e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.596053132554516e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.087621634127572e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.596051677362992e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004551947058644,285.0653076171875,294.1499938964844,282.3428649902344,280.8116149902344,286.8273620605469,282.6064758300781,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469180415687333e-09,0.0009709653095342,-0.0055204695090651,0.0,0.0,0.0,-0.006036898586899,60.0,-1.8444969654083248,-0.0,-6.427877963233186e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.112639963859692e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.596053132554516e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.087621634127572e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.596051677362992e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004551947058644,285.0653076171875,294.1499938964844,282.3428649902344,280.8116149902344,286.8273620605469,282.6064758300781,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469180415687333e-09,0.0009709653095342,-0.0055204695090651,0.0,0.0,0.0,-0.006036898586899,60.0,-1.8444969654083248,-0.0,-6.427877963233186e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.083224722417071e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.565077198203652e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.064742385409772e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.565076470607892e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004537253698799,285.0653381347656,294.1499938964844,282.3282470703125,280.81854248046875,286.750244140625,282.5880432128906,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.1026671515045324e-09,0.0009678295464254,-0.004560072440654,0.0,0.0,0.0,-0.0058551933616399,60.0,-1.8438644409179688,-0.0,-6.386442663597336e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.083224722417071e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.565077198203652e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.064742385409772e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.565076470607892e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004537253698799,285.0653381347656,294.1499938964844,282.3282470703125,280.81854248046875,286.750244140625,282.5880432128906,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.1026671515045324e-09,0.0009678295464254,-0.004560072440654,0.0,0.0,0.0,-0.0058551933616399,60.0,-1.8438644409179688,-0.0,-6.386442663597336e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.087962826015428e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.5700663223397e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.068427657941356e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.570065594743936e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004539620422292,285.0653686523437,294.1499938964844,282.32110595703125,280.8224792480469,286.7121276855469,282.57958984375,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683356038294,2.161679502066249e-09,0.000968333450146,-0.0047147078439593,0.0,0.0,0.0,-0.005884445272386,60.0,-1.846657156944275,-0.0,-6.393105422830558e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
