time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191160,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.098339796764776e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.58099408308044e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.07649887772277e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.58099335548468e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004544804105535,285.0653991699219,294.1499938964844,282.3139953613281,280.8266296386719,286.6742858886719,282.57049560546875,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694410837255,2.290947209715455e-09,0.0009694388136267,-0.0050534373149275,0.0,0.0,0.0,-0.0059485286474227,60.0,-1.8515293598175049,-0.0,-6.40771204984958e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.09976806724444e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.582498023519292e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.077609188854694e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.582497295923532e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004545517440419,285.0654602050781,294.1499938964844,282.300048828125,280.8355712890625,286.5992736816406,282.5514831542969,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695942280814,2.308709223797223e-09,0.0009695919579826,-0.0050999792292714,0.0,0.0,0.0,-0.0059573403559625,60.0,-1.8618924617767327,-0.0,-6.409720043620838e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.09976806724444e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.582498023519292e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.077609188854694e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.582497295923532e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004545517440419,285.0654602050781,294.1499938964844,282.300048828125,280.8355712890625,286.5992736816406,282.5514831542969,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695942280814,2.308709223797223e-09,0.0009695919579826,-0.0050999792292714,0.0,0.0,0.0,-0.0059573403559625,60.0,-1.8618924617767327,-0.0,-6.409720043620838e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.08888760022819e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.571039845468476e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.069146522553638e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.571039117872716e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004540082300081,285.0655212402344,294.1499938964844,282.2862854003906,280.8451843261719,286.5253601074219,282.533935546875,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684350807219,2.173116131487518e-09,0.0009684329270385,-0.0047446740791201,0.0,0.0,0.0,-0.0058901230804622,60.0,-1.8691712617874143,-0.0,-6.39439718952417e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.08888760022819e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.571039845468476e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.069146522553638e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.571039117872716e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004540082300081,285.0655212402344,294.1499938964844,282.2862854003906,280.8451843261719,286.5253601074219,282.533935546875,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684350807219,2.173116131487518e-09,0.0009684329270385,-0.0047446740791201,0.0,0.0,0.0,-0.0058901230804622,60.0,-1.8691712617874143,-0.0,-6.39439718952417e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.054230758920312e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.534544369671494e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.042190554784611e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.534543642075732e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004522770759649,285.0655822753906,294.1499938964844,282.27264404296875,280.8551940917969,286.45269775390625,282.5202941894531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.741301991486921e-09,0.0009647401748225,-0.0036131497472524,0.0,0.0,0.0,-0.0056760525330901,60.0,-1.8724172115325928,-0.0,-6.34572074886819e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.054230758920312e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.534544369671494e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.042190554784611e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.534543642075732e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004522770759649,285.0655822753906,294.1499938964844,282.27264404296875,280.8551940917969,286.45269775390625,282.5202941894531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.741301991486921e-09,0.0009647401748225,-0.0036131497472524,0.0,0.0,0.0,-0.0056760525330901,60.0,-1.8724172115325928,-0.0,-6.34572074886819e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.018760465551168e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.497192513663322e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.014602306298912e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.49719178606756e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004505052638705,285.065673828125,294.1499938964844,282.259033203125,280.8653869628906,286.3813171386719,282.51123046875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609624976292,1.2993580655873416e-09,0.0009609612170606,-0.0024550661910325,0.0,0.0,0.0,-0.0054569626227021,60.0,-1.874253273010254,-0.0,-6.296095733659969e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.018760465551168e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.497192513663322e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.014602306298912e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.49719178606756e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004505052638705,285.065673828125,294.1499938964844,282.259033203125,280.8653869628906,286.3813171386719,282.51123046875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609624976292,1.2993580655873416e-09,0.0009609612170606,-0.0024550661910325,0.0,0.0,0.0,-0.0054569626227021,60.0,-1.874253273010254,-0.0,-6.296095733659969e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.005047468235716e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.482752648182212e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.003937207628042e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.48275119299069e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004498203052207,285.0657043457031,294.1499938964844,282.2522277832031,280.8704833984375,286.3460998535156,282.5084533691406,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595007868483,1.1285028467256095e-09,0.0009594996226951,-0.0020073498599231,0.0,0.0,0.0,-0.0053722593002021,60.0,-1.8749535083770752,-0.0,-6.276962949414155e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.003262675832957e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.480872540734708e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.002548954915255e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.480871813138948e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004497311310842,285.06622314453125,294.1499938964844,282.2453918457031,280.8755187988281,286.3143310546875,282.5062561035156,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331278804689,9.79867187389516e-10,0.0008331269491463,-0.00174295832403,0.0,0.0,0.0,-0.0046697407960891,60.0,-1.7862964868545532,-0.0,-6.274473207668052e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.138359872740693e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.357893703854643e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,3.218729398213327e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,4.357893340056762e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0002067194145638,285.0685729980469,294.1499938964844,282.23162841796875,280.8853759765625,286.2544860839844,282.5021667480469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506006561219,9.618229546148882e-10,0.0008505997247993,-0.0016780470032244,0.0,0.0,0.0,-0.0047286301851272,60.0,-1.6515135765075684,-0.0,-1.3256648223602951e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,4.138359872740693e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.357893703854643e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,3.218729398213327e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,4.357893340056762e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0002067194145638,285.0685729980469,294.1499938964844,282.23162841796875,280.8853759765625,286.2544860839844,282.5021667480469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506006561219,9.618229546148882e-10,0.0008505997247993,-0.0016780470032244,0.0,0.0,0.0,-0.0047286301851272,60.0,-1.6515135765075684,-0.0,-1.3256648223602951e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.003198647405952e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.480804874328896e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.002498750807717e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.480804146733136e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004497279296629,285.07110595703125,294.1499938964844,282.2176818847656,280.89471435546875,286.2192077636719,282.496826171875,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007133833132684,8.590955724585566e-10,0.0007133824401535,-0.001545192906633,0.0,0.0,0.0,-0.0040131602436304,60.0,-1.1566154956817627,-0.0,-6.274378705484196e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.003198647405952e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.480804874328896e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.002498750807717e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.480804146733136e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004497279296629,285.07110595703125,294.1499938964844,282.2176818847656,280.89471435546875,286.2192077636719,282.496826171875,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007133833132684,8.590955724585566e-10,0.0007133824401535,-0.001545192906633,0.0,0.0,0.0,-0.0040131602436304,60.0,-1.1566154956817627,-0.0,-6.274378705484196e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,4.18131094193086e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,4.403123239171691e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,3.252135866205208e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,4.4031228753738105e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0002088649198412,285.0736389160156,294.1499938964844,282.2034606933594,280.9032897949219,286.17437744140625,282.4931945800781,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005556619726121,6.675531238897744e-10,0.0005556612741202,-0.0011993466177955,0.0,0.0,0.0,-0.0031130656134337,60.0,-1.2507829666137695,-0.0,-1.3533242082530704e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,4.18131094193086e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,4.403123239171691e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,3.252135866205208e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,4.4031228753738105e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0002088649198412,285.0736389160156,294.1499938964844,282.2034606933594,280.9032897949219,286.17437744140625,282.4931945800781,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005556619726121,6.675531238897744e-10,0.0005556612741202,-0.0011993466177955,0.0,0.0,0.0,-0.0031130656134337,60.0,-1.2507829666137695,-0.0,-1.3533242082530704e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,2.915673394454643e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,3.0703457014169544e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,2.267749368911609e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.070345337619074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001456437748856,285.09429931640625,294.1499938964844,282.1888732910156,280.9109191894531,286.1479797363281,282.5015563964844,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003204060776624,3.98321819972125e-10,0.0003204056702088,-0.0007267892360687,0.0,0.0,0.0,-0.0018032700754702,60.0,-0.8590596914291382,-0.0,-6.580433975500455e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,2.915673394454643e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,3.0703457014169544e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,2.267749368911609e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.070345337619074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001456437748856,285.09429931640625,294.1499938964844,282.1888732910156,280.9109191894531,286.1479797363281,282.5015563964844,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003204060776624,3.98321819972125e-10,0.0003204056702088,-0.0007267892360687,0.0,0.0,0.0,-0.0018032700754702,60.0,-0.8590596914291382,-0.0,-6.580433975500455e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.2283682483248413e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.346580004086718e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.7331780327367596e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,2.3465798221877776e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001113114922191,285.0969543457031,294.1499938964844,282.1814270019531,280.9142761230469,286.143798828125,282.5058898925781,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378419885644,2.9737959317266416e-10,0.0002378416975261,-0.0005439743981696,0.0,0.0,0.0,-0.0013396347640082,60.0,-0.6652727127075195,-0.0,-3.843711127160532e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.8526481653680094e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,1.9509283447405323e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.4409507457457948e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,1.950928162841592e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.25435160752386e-05,285.0994567871094,294.1499938964844,282.1738586425781,280.91729736328125,286.1415100097656,282.5098876953125,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637594687053,2.1320445409145347e-10,0.0001637592649785,-0.0003967589873354,0.0,0.0,0.0,-0.0009275515913031,60.0,-0.4947938919067383,-0.0,-2.6568232058821195e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,1.208613502967637e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.2727286957670003e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.400341696164103e-06,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.27272860481753e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,6.0372683947207406e-05,285.1009216308594,294.1499938964844,282.1658630371094,280.9200744628906,286.14013671875,282.5130920410156,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128781364765,1.6107273848042778e-10,0.0001287812046939,-0.0002946819004137,0.0,0.0,0.0,-0.0007253884687088,60.0,-0.369306206703186,-0.0,-1.1307110803215892e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.450142897549084e-06,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.951459105650429e-06,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.350122359639499e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.951458196155729e-06,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,4.720537253888324e-05,285.1018981933594,294.1499938964844,282.1583557128906,280.9222717285156,286.139404296875,282.51513671875,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006937673082,1.2594236764584818e-10,0.0001006936436169,-0.0002304111112607,0.0,0.0,0.0,-0.0005671791150234,60.0,-0.283966064453125,-0.0,-6.912792005486779e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,6.313218364084605e-06,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,6.648125236097258e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,4.910288225801196e-06,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,6.648124781349907e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.153580109938048e-05,285.1030578613281,294.1499938964844,282.1422424316406,280.9255676269531,286.138671875,282.5177001953125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726884748786688e-05,8.413630209203049e-11,6.726876017637551e-05,-0.0001539271033834,0.0,0.0,0.0,-0.0003789060865528,60.0,-0.1759205907583236,-0.0,-3.0851646237728403e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,6.313218364084605e-06,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,6.648125236097258e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,4.910288225801196e-06,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,6.648124781349907e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.153580109938048e-05,285.1030578613281,294.1499938964844,282.1422424316406,280.9255676269531,286.138671875,282.5177001953125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726884748786688e-05,8.413630209203049e-11,6.726876017637551e-05,-0.0001539271033834,0.0,0.0,0.0,-0.0003789060865528,60.0,-0.1759205907583236,-0.0,-3.0851646237728403e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,4.029406227346044e-06,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,4.2431602196302265e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,3.1339873203251045e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.243159764882876e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,2.012769618886523e-05,285.1036376953125,294.1499938964844,282.1254577636719,280.92694091796875,286.1383361816406,282.5189514160156,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.293451638659462e-05,5.3700179719617935e-11,4.293446181691252e-05,-9.824422158999369e-05,0.0,0.0,0.0,-0.0002418377698631,60.0,-0.1157914400100708,-0.0,-1.2567787088801907e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,4.029406227346044e-06,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,4.2431602196302265e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,3.1339873203251045e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.243159764882876e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,2.012769618886523e-05,285.1036376953125,294.1499938964844,282.1254577636719,280.92694091796875,286.1383361816406,282.5189514160156,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.293451638659462e-05,5.3700179719617935e-11,4.293446181691252e-05,-9.824422158999369e-05,0.0,0.0,0.0,-0.0002418377698631,60.0,-0.1157914400100708,-0.0,-1.2567787088801907e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.984607024496654e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,2.0898876300634583e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,1.5435856539625092e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,2.089887402689783e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.91351316770306e-06,285.1037902832031,294.1499938964844,282.10791015625,280.9262084960937,286.1382141113281,282.5193786621094,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.114669405273161e-05,2.644912067140125e-11,2.114666858687997e-05,-4.838850873056799e-05,0.0,0.0,0.0,-0.0001191132178064,60.0,-0.0681593939661979,-0.0,-3.0487782437527144e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.984607024496654e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,2.0898876300634583e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,1.5435856539625092e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,2.089887402689783e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.91351316770306e-06,285.1037902832031,294.1499938964844,282.10791015625,280.9262084960937,286.1382141113281,282.5193786621094,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.114669405273161e-05,2.644912067140125e-11,2.114666858687997e-05,-4.838850873056799e-05,0.0,0.0,0.0,-0.0001191132178064,60.0,-0.0681593939661979,-0.0,-3.0487782437527144e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.235508989338996e-06,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.301050929214398e-06,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.60952888817701e-07,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.3010508155275602e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,6.171616860228824e-06,285.103759765625,294.1499938964844,282.0988464355469,280.9249572753906,286.1382141113281,282.5194396972656,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.316492762271082e-05,1.646593625337367e-11,1.3164911251806188e-05,-3.012429624504876e-05,0.0,0.0,0.0,-7.415421714540571e-05,60.0,-0.0482278242707252,-0.0,-1.181594839333444e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,6.9478744535445e-07,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.316448886740545e-07,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,5.403910563472891e-07,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.316448318306357e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,3.470603587629739e-06,285.1037292480469,294.1499938964844,282.08953857421875,280.9231262207031,286.1382141113281,282.5194396972656,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.403350991808111e-06,9.259674624284564e-12,7.403341896861093e-06,-1.694047932687681e-05,0.0,0.0,0.0,-4.170091415289789e-05,60.0,-0.0318595543503761,-0.0,-3.736635133255728e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,1.3066343740320008e-07,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,1.3759493810994172e-07,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,1.0162727193119281e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,1.37594923899087e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,6.526902325276751e-07,285.1036376953125,294.1499938964844,282.0702514648437,280.9174499511719,286.1382141113281,282.5194091796875,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3923548749517067e-06,1.7414675387503189e-12,1.3923530559623032e-06,-3.185969490004936e-06,0.0,0.0,0.0,-7.842725608497858e-06,60.0,-0.0107587818056344,-0.0,-1.321553950257501e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,1.3066343740320008e-07,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,1.3759493810994172e-07,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,1.0162727193119281e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,1.37594923899087e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,6.526902325276751e-07,285.1036376953125,294.1499938964844,282.0702514648437,280.9174499511719,286.1382141113281,282.5194091796875,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3923548749517067e-06,1.7414675387503189e-12,1.3923530559623032e-06,-3.185969490004936e-06,0.0,0.0,0.0,-7.842725608497858e-06,60.0,-0.0107587818056344,-0.0,-1.321553950257501e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,3.0573552023405155e-10,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,3.219543520671664e-10,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,2.3779467284157363e-10,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,3.2195432431159077e-10,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.527210691243397e-09,285.1035461425781,294.1499938964844,282.04998779296875,280.9089660644531,286.1382141113281,282.5193786621094,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.254975622368761e-09,4.049139783911986e-15,3.2549714035212673e-09,-7.448572869606096e-09,0.0,0.0,0.0,-1.8320861272513863e-08,60.0,-0.0026724911294877,-0.0,-7.235500812438893e-19,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,3.0573552023405155e-10,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,3.219543520671664e-10,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,2.3779467284157363e-10,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,3.2195432431159077e-10,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.527210691243397e-09,285.1035461425781,294.1499938964844,282.04998779296875,280.9089660644531,286.1382141113281,282.5193786621094,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.254975622368761e-09,4.049139783911986e-15,3.2549714035212673e-09,-7.448572869606096e-09,0.0,0.0,0.0,-1.8320861272513863e-08,60.0,-0.0026724911294877,-0.0,-7.235500812438893e-19,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-5.884449871818019e-11,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-6.196611279651876e-11,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-4.5768010908942e-11,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-6.196610585762484e-11,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-2.9394014999795104e-10,285.1035461425781,294.1499938964844,282.027587890625,280.89703369140625,286.1382141113281,282.5193786621094,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,6.377935402035462e-10,-8.172429573180442e-16,-6.377927075362774e-10,1.4524690339356994e-09,0.0,0.0,0.0,3.594323061406612e-09,60.0,-0.0005597958806902,-0.0,-2.6803311103140484e-20,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-5.884449871818019e-11,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-6.196611279651876e-11,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-4.5768010908942e-11,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-6.196610585762484e-11,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-2.9394014999795104e-10,285.1035461425781,294.1499938964844,282.027587890625,280.89703369140625,286.1382141113281,282.5193786621094,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,6.377935402035462e-10,-8.172429573180442e-16,-6.377927075362774e-10,1.4524690339356994e-09,0.0,0.0,0.0,3.594323061406612e-09,60.0,-0.0005597958806902,-0.0,-2.6803311103140484e-20,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,1.4839046658110533e-11,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.5626236415933192e-11,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.1541498659561888e-11,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.5626234681209716e-11,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.412403330020467e-11,285.1035461425781,294.1499938964844,282.00201416015625,280.8813171386719,286.1382141113281,282.5193786621094,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.666172894099205e-10,1.8395431414550367e-16,1.6661709512089118e-10,-3.7528619101223616e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,-0.0001171112598967,-0.0,-1.704467650321777e-21,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,1.4839046658110533e-11,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.5626236415933192e-11,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.1541498659561888e-11,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.5626234681209716e-11,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.412403330020467e-11,285.1035461425781,294.1499938964844,282.00201416015625,280.8813171386719,286.1382141113281,282.5193786621094,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.666172894099205e-10,1.8395431414550367e-16,1.6661709512089118e-10,-3.7528619101223616e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,-0.0001171112598967,-0.0,-1.704467650321777e-21,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
