time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193500,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-7.675369129329923e-13,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-8.082536376297078e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-5.969740760752851e-13,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-8.082535292094909e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-3.834001692515354e-12,285.1035461425781,294.1499938964844,281.9881286621094,280.8721008300781,286.1382141113281,282.5193786621094,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,5.2510274774209e-12,2.85406531485933e-18,-5.251030513186983e-12,1.3524651017171596e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.341430707834661e-05,-0.0,-4.560109464673664e-24,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.558456376443308e-13,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.694178701748845e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.9899134965674361e-13,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.694178430698302e-13,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.9735717773437,280.862060546875,286.1382141113281,282.5193786621094,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,2.81815022706855e-12,7.987450382255985e-18,-2.818158250164627e-12,2.461763648833881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.58048127964139e-05,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.9552001953125,280.848876953125,286.1382141113281,282.5193786621094,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.018286795646418e-05,-0.0,-3.4254427069564145e-37,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.94244384765625,280.8394775390625,286.1382141113281,282.5193786621094,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.421989145455882e-05,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.90887451171875,280.81378173828125,286.1382141113281,282.5193786621094,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-9.203179615724366e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.90887451171875,280.81378173828125,286.1382141113281,282.5193786621094,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-9.203179615724366e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.87310791015625,280.7852783203125,286.1382141113281,282.5193786621094,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-7.695875865465496e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.87310791015625,280.7852783203125,286.1382141113281,282.5193786621094,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-7.695875865465496e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.8353576660156,280.7541198730469,286.1382141113281,282.5193786621094,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-6.961522103665629e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.8353576660156,280.7541198730469,286.1382141113281,282.5193786621094,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-6.961522103665629e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.8158264160156,280.7376403808594,286.1382141113281,282.5193786621094,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-6.679794751107693e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.7958679199219,280.7206115722656,286.1382141113281,282.5193786621094,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-6.421567832148867e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.7548522949219,280.6849365234375,286.1382141113281,282.5193786621094,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-5.952728315605782e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.7548522949219,280.6849365234375,286.1382141113281,282.5193786621094,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-5.952728315605782e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.558456376443308e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.694178701748845e-13,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.9899134965674361e-13,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.694178430698302e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.7125549316406,280.6473388671875,286.1382141113281,282.5193786621094,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.81815022706855e-12,7.987450382255985e-18,-2.818158250164627e-12,2.461763648833881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5247860473173205e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.558456376443308e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.694178701748845e-13,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.9899134965674361e-13,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.694178430698302e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.7125549316406,280.6473388671875,286.1382141113281,282.5193786621094,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.81815022706855e-12,7.987450382255985e-18,-2.818158250164627e-12,2.461763648833881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5247860473173205e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.669189453125,280.6080627441406,286.1382141113281,282.5193786621094,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-5.130386398377596e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.669189453125,280.6080627441406,286.1382141113281,282.5193786621094,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-5.130386398377596e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.558456376443308e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.694178701748845e-13,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.9899134965674361e-13,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.694178430698302e-13,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.6249694824219,280.5673217773437,286.1382141113281,282.5193786621094,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,2.81815022706855e-12,7.987450382255985e-18,-2.818158250164627e-12,2.461763648833881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7626517698518e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.558456376443308e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.694178701748845e-13,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.9899134965674361e-13,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.694178430698302e-13,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.6249694824219,280.5673217773437,286.1382141113281,282.5193786621094,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,2.81815022706855e-12,7.987450382255985e-18,-2.818158250164627e-12,2.461763648833881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7626517698518e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.6026611328125,280.5465087890625,286.1382141113281,282.5193786621094,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-4.58958948001964e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.5802001953125,280.525390625,286.1382141113281,282.5193786621094,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028770006636797e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-4.422857728059171e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-2.558456376443308e-13,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-2.694178701748845e-13,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-1.9899134965674361e-13,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-2.694178430698302e-13,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.54949951171875,280.4963073730469,286.1382141113281,282.5193786621094,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,5.132970532450119e-14,9.410356545802353e-18,-5.133911755461108e-14,1.4877362579726605e-12,0.0,0.0,0.0,0.0,60.0,-4.205892309983028e-06,-0.0,-5.066237789690421e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-2.558456376443308e-13,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-2.694178701748845e-13,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-1.9899134965674361e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-2.694178430698302e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.5350341796875,280.48248291015625,286.1382141113281,282.5193786621094,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,5.132970532450119e-14,9.410356545802353e-18,-5.133911755461108e-14,1.4877362579726605e-12,0.0,0.0,0.0,0.0,60.0,-4.108430857741041e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-2.558456376443308e-13,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-2.694178701748845e-13,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-1.9899134965674361e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-2.694178430698302e-13,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.48974609375,280.4388427734375,286.1382141113281,282.5193786621094,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,5.132970532450119e-14,9.410356545802353e-18,-5.133911755461108e-14,1.4877362579726605e-12,0.0,0.0,0.0,0.0,60.0,-3.8172306631167885e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-2.558456376443308e-13,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-2.694178701748845e-13,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-1.9899134965674361e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-2.694178430698302e-13,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.48974609375,280.4388427734375,286.1382141113281,282.5193786621094,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,5.132970532450119e-14,9.410356545802353e-18,-5.133911755461108e-14,1.4877362579726605e-12,0.0,0.0,0.0,0.0,60.0,-3.8172306631167885e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.44451904296875,280.3946838378906,286.1382141113281,282.5193786621094,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-3.546547532096156e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.44451904296875,280.3946838378906,286.1382141113281,282.5193786621094,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-3.546547532096156e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.3996276855469,280.3502502441406,286.1382141113281,282.5193786621094,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-3.295265514680068e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.3996276855469,280.3502502441406,286.1382141113281,282.5193786621094,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-3.295265514680068e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.3773803710937,280.3280029296875,286.1382141113281,282.5193786621094,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-3.1766269330546493e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,-2.558456376443308e-13,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,-2.694178701748845e-13,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,-1.9899134965674361e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,-2.694178430698302e-13,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,-1.2780006003118573e-12,285.1035461425781,294.1499938964844,281.35528564453125,280.3057861328125,286.1382141113281,282.5193786621094,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,5.132970532450119e-14,9.410356545802353e-18,-5.133911755461108e-14,1.4877362579726605e-12,0.0,0.0,0.0,0.0,60.0,-3.062337327719433e-06,-0.0,-5.066788513209878e-25,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.3117370605469,280.2615051269531,286.1382141113281,282.5193786621094,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.8461915917432634e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.3117370605469,280.2615051269531,286.1382141113281,282.5193786621094,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.8461915917432634e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.2691955566406,280.2176818847656,286.1382141113281,282.5193786621094,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.64491563939373e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.2691955566406,280.2176818847656,286.1382141113281,282.5193786621094,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.64491563939373e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.2279052734375,280.17449951171875,286.1382141113281,282.5193786621094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.458122253301553e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.2279052734375,280.17449951171875,286.1382141113281,282.5193786621094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.458122253301553e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.1880798339844,280.1322326660156,286.1382141113281,282.5193786621094,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.2845817966299364e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.1880798339844,280.1322326660156,286.1382141113281,282.5193786621094,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.2845817966299364e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.1687927246094,280.11151123046875,286.1382141113281,282.5193786621094,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.203242502218928e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.1499328613281,280.0910949707031,286.1382141113281,282.5193786621094,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.124476395692909e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
