time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196020,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.12225341796875,280.06072998046875,286.1382141113281,282.5193786621094,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-2.0095037598366616e-06,-0.0,-1.5563352350345158e-33,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.1137390136719,280.05133056640625,286.1382141113281,282.5193786621094,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.974754695766024e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.0797119140625,280.0131530761719,286.1382141113281,282.5193786621094,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.835712851061544e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.0797119140625,280.0131530761719,286.1382141113281,282.5193786621094,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.835712851061544e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.0480651855469,279.976806640625,286.1382141113281,282.5193786621094,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.7063487121049548e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.0480651855469,279.976806640625,286.1382141113281,282.5193786621094,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.7063487121049548e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.01904296875,279.9425048828125,286.1382141113281,282.5193786621094,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.5859110362725914e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.01904296875,279.9425048828125,286.1382141113281,282.5193786621094,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.5859110362725914e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,281.0055847167969,279.9262084960937,286.1382141113281,282.5193786621094,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.5293697970264477e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0,285.1035461425781,294.1499938964844,280.99285888671875,279.9105224609375,286.1382141113281,282.5193786621094,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698690197652461e-13,1.0028769179456185e-17,-1.0699693084662015e-13,-1.9374035524748895e-13,0.0,0.0,0.0,0.0,60.0,-1.4747184877705877e-06,-0.0,-0.0,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,6.388465312312516e-10,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,6.727364221248421e-10,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,4.968814248940131e-10,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,6.72736366613691e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.191167552429874e-09,285.1035461425781,294.1499938964844,280.96978759765625,279.88104248046875,286.1382141113281,282.5193786621094,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.811974539999711e-09,8.529136428972028e-15,6.811966102304723e-09,-1.558500528631157e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.3665864571521524e-05,-0.0,-3.1591471023569032e-18,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,6.388465312312516e-10,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,6.727364221248421e-10,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,4.968814248940131e-10,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,6.72736366613691e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.191167552429874e-09,285.1035461425781,294.1499938964844,280.96978759765625,279.88104248046875,286.1382141113281,282.5193786621094,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.811974539999711e-09,8.529136428972028e-15,6.811966102304723e-09,-1.558500528631157e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.3665864571521524e-05,-0.0,-3.1591471023569032e-18,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.2153674450464678e-09,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.332889437184349e-09,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.723066134218243e-09,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.332889215139744e-09,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.1066207505905368e-08,285.1035461425781,294.1499938964844,280.95001220703125,279.8543395996094,286.1382141113281,282.51934814453125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.360774686849254e-08,2.9536818141068927e-14,2.360771667042627e-08,-5.401882319233665e-08,0.0,0.0,0.0,-1.329754013568163e-07,60.0,-1.0698438018152956e-05,-0.0,-3.798990744911065e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.2153674450464678e-09,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,2.332889437184349e-09,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.723066134218243e-09,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.332889215139744e-09,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.1066207505905368e-08,285.1035461425781,294.1499938964844,280.95001220703125,279.8543395996094,286.1382141113281,282.51934814453125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.360774686849254e-08,2.9536818141068927e-14,2.360771667042627e-08,-5.401882319233665e-08,0.0,0.0,0.0,-1.329754013568163e-07,60.0,-1.0698438018152956e-05,-0.0,-3.798990744911065e-17,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,1.3291615630350861e-07,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.399671702984051e-07,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.033793921578763e-07,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.399671560875504e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,6.639430125687795e-07,285.1035461425781,294.1499938964844,280.93487548828125,279.8304748535156,286.1382141113281,282.51934814453125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161802255330258e-06,1.7713119382714588e-12,1.4161784065436225e-06,-3.2406055652245414e-06,0.0,0.0,0.0,-7.976952474564314e-06,60.0,-0.0021658034529536,-0.0,-1.3675155842787778e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,1.3291615630350861e-07,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.399671702984051e-07,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,1.033793921578763e-07,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.399671560875504e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,6.639430125687795e-07,285.1035461425781,294.1499938964844,280.93487548828125,279.8304748535156,286.1382141113281,282.51934814453125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161802255330258e-06,1.7713119382714588e-12,1.4161784065436225e-06,-3.2406055652245414e-06,0.0,0.0,0.0,-7.976952474564314e-06,60.0,-0.0021658034529536,-0.0,-1.3675155842787778e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.124165222194279e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.502091534661304e-07,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,5.541025984712178e-07,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.502090966227115e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.5586642752605258e-06,285.1035461425781,294.1499938964844,280.925537109375,279.8095397949219,286.1382141113281,282.5193786621094,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.590678251290228e-06,9.494069592996812e-12,7.59066870159586e-06,-1.736946614983026e-05,0.0,0.0,0.0,-4.275616083759815e-05,60.0,-0.0133200567215681,-0.0,-3.9286620831524566e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.124165222194279e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.502091534661304e-07,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,5.541025984712178e-07,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.502090966227115e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.5586642752605258e-06,285.1035461425781,294.1499938964844,280.925537109375,279.8095397949219,286.1382141113281,282.5193786621094,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.590678251290228e-06,9.494069592996812e-12,7.59066870159586e-06,-1.736946614983026e-05,0.0,0.0,0.0,-4.275616083759815e-05,60.0,-0.0133200567215681,-0.0,-3.9286620831524566e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.2459754543669987e-06,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,1.3120725270709954e-06,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.690934348327571e-07,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.3120724133841577e-06,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,6.223898708412889e-06,285.10357666015625,294.1499938964844,280.9229736328125,279.8001403808594,286.1382141113281,282.5194091796875,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.327569771092385e-05,1.6604667293917963e-11,1.3275680430524515e-05,-3.037825626961421e-05,0.0,0.0,0.0,-7.4778261478059e-05,60.0,-0.0245612431317567,-0.0,-1.2016989833774083e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.996630999201443e-06,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,2.1025493879278656e-06,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.552937646920327e-06,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,2.10254916055419e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.97357528831344e-06,285.1036071777344,294.1499938964844,280.9218444824219,279.79150390625,286.13818359375,282.5195007324219,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.127388688677456e-05,2.6608435940711488e-11,2.127385960193351e-05,-4.868015821557492e-05,0.0,0.0,0.0,-0.000119829797768,60.0,-0.0409374982118606,-0.0,-3.0858329780336646e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,3.74164460481552e-06,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,3.94013341065147e-06,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,2.91017249764991e-06,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,3.940132955904119e-06,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,1.8690270735532977e-05,285.1037292480469,294.1499938964844,280.92303466796875,279.7787170410156,286.1380615234375,282.5198669433594,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.986700903624296e-05,4.986380405802571e-11,3.986696174251847e-05,-9.122591291088612e-05,0.0,0.0,0.0,-0.0002245595824206,60.0,-0.0817151963710784,-0.0,-1.0836819636095284e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,4.134958544455003e-06,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,4.3543118408706505e-06,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,3.21608376907534e-06,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,4.3543113861233e-06,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.065495209535584e-05,285.1037902832031,294.1499938964844,280.9237060546875,279.7765197753906,286.13800048828125,282.52001953125,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.405779327498749e-05,5.510543063524942e-11,4.405773870530538e-05,-0.0001008154649753,0.0,0.0,0.0,-0.0002481650735717,60.0,-0.0917620509862899,-0.0,-1.3234850715360122e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,6.695835054415511e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.051039574434981e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,5.207879894442158e-06,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.051038664940279e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,3.344704964547418e-05,285.1044311523437,294.1499938964844,280.9309997558594,279.7645568847656,286.13751220703125,282.52130126953125,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.134418410714716e-05,8.923389804849079e-11,7.134408951969817e-05,-0.0001632534404052,0.0,0.0,0.0,-0.0004018615290988,60.0,-0.1607352793216705,-0.0,-3.4704536466811915e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,6.695835054415511e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.051039574434981e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,5.207879894442158e-06,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.051038664940279e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,3.344704964547418e-05,285.1044311523437,294.1499938964844,280.9309997558594,279.7645568847656,286.13751220703125,282.52130126953125,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.134418410714716e-05,8.923389804849079e-11,7.134408951969817e-05,-0.0001632534404052,0.0,0.0,0.0,-0.0004018615290988,60.0,-0.1607352793216705,-0.0,-3.4704536466811915e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.6979247246054e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,1.0212385859631468e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.542842013208428e-06,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,1.0212384950136766e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.84430929645896e-05,285.1056823730469,294.1499938964844,280.943603515625,279.7557373046875,286.13641357421875,282.5237121582031,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103331534774,1.2924214476406348e-10,0.0001033314038068,-0.000236448526266,0.0,0.0,0.0,-0.0005820372607558,60.0,-0.2437284588813781,-0.0,-7.280049896252191e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.6979247246054e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,1.0212385859631468e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.542842013208428e-06,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,1.0212384950136766e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.84430929645896e-05,285.1056823730469,294.1499938964844,280.943603515625,279.7557373046875,286.13641357421875,282.5237121582031,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103331534774,1.2924214476406348e-10,0.0001033314038068,-0.000236448526266,0.0,0.0,0.0,-0.0005820372607558,60.0,-0.2437284588813781,-0.0,-7.280049896252191e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.5154040738707408e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.5957941286615096e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.1786494724219663e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.5957939467625692e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.56974914111197e-05,285.1081237792969,294.1499938964844,280.96142578125,279.75006103515625,286.1338806152344,282.52789306640625,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614658976905,2.0195405070477787e-10,0.0001614656939636,-0.0003694749902933,0.0,0.0,0.0,-0.0009094919078052,60.0,-0.363041877746582,-0.0,-1.7775984018086882e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.5154040738707408e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.5957941286615096e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.1786494724219663e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.5957939467625692e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.56974914111197e-05,285.1081237792969,294.1499938964844,280.96142578125,279.75006103515625,286.1338806152344,282.52789306640625,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614658976905,2.0195405070477787e-10,0.0001614656939636,-0.0003694749902933,0.0,0.0,0.0,-0.0009094919078052,60.0,-0.363041877746582,-0.0,-1.7775984018086882e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.98474826902384e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.090036286972463e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,1.543695543659851e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,2.0900361050735228e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.914218389894812e-05,285.1102600097656,294.1499938964844,280.9722595214844,279.7484130859375,286.131103515625,282.5307312011719,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211474194657,2.645021701663808e-10,0.0002114739181706,-0.000483906827867,0.0,0.0,0.0,-0.0011911748442798,60.0,-0.4623168706893921,-0.0,-3.0492119940106477e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,2.6265068299835548e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,2.765839235507883e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.0428418793017045e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.7658388717100024e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001311993255512,285.1131286621094,294.1499938964844,280.9843444824219,279.7475891113281,286.12603759765625,282.5330810546875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798532950691,3.5002764575686725e-10,0.0002798529458232,-0.0006403757142834,0.0,0.0,0.0,-0.0015763357514515,60.0,-0.6022176742553711,-0.0,-5.339908515367142e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,4.407714732224122e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,4.641537452698685e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,3.428227864787914e-05,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,4.6415370889008045e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0002201742463512,285.1192321777344,294.1499938964844,281.01226806640625,279.7483825683594,286.1028747558594,282.5283203125,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706313484348,5.883974973919234e-10,0.0004706307663582,-0.0010762758320197,0.0,0.0,0.0,-0.0026507882867008,60.0,-1.0203619003295898,-0.0,-1.5038470024819617e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,4.407714732224122e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,4.641537452698685e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,3.428227864787914e-05,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,4.6415370889008045e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0002201742463512,285.1192321777344,294.1499938964844,281.01226806640625,279.7483825683594,286.1028747558594,282.5283203125,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706313484348,5.883974973919234e-10,0.0004706307663582,-0.0010762758320197,0.0,0.0,0.0,-0.0026507882867008,60.0,-1.0203619003295898,-0.0,-1.5038470024819617e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.002194565255195e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.479747677687556e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.001717312959954e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.479746950091794e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004496778128668,285.12115478515625,294.1499938964844,281.0450439453125,279.7524719238281,286.0491638183594,282.5091857910156,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008157982956618,9.492089336760046e-10,0.0008157973643392,-0.0016796870622783,0.0,0.0,0.0,-0.0045687519013881,60.0,-1.707148790359497,-0.0,-6.272972541410128e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.002194565255195e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.479747677687556e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.001717312959954e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.479746950091794e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004496778128668,285.12115478515625,294.1499938964844,281.0450439453125,279.7524719238281,286.0491638183594,282.5091857910156,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008157982956618,9.492089336760046e-10,0.0008157973643392,-0.0016796870622783,0.0,0.0,0.0,-0.0045687519013881,60.0,-1.707148790359497,-0.0,-6.272972541410128e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.007642074720934e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.48548477026634e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.005954830674455e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.485484042670578e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004499499336816,285.1394348144531,294.1499938964844,281.08258056640625,279.75994873046875,285.9718017578125,282.4838562011719,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009107744554057,1.1115965925512228e-09,0.0009107733494602,-0.0020116290543228,0.0,0.0,0.0,-0.0051196776330471,60.0,-2.304234027862549,-0.0,-6.280563269456252e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.007642074720934e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.48548477026634e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.005954830674455e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.485484042670578e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004499499336816,285.1394348144531,294.1499938964844,281.08258056640625,279.75994873046875,285.9718017578125,282.4838562011719,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009107744554057,1.1115965925512228e-09,0.0009107733494602,-0.0020116290543228,0.0,0.0,0.0,-0.0051196776330471,60.0,-2.304234027862549,-0.0,-6.280563269456252e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.009517088998108e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.487458737567069e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.007412204984576e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.487458009971306e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004500435607042,285.1344909667969,294.1499938964844,281.124755859375,279.77081298828125,285.8876342773437,282.4561462402344,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586242376826,1.182649533859603e-09,0.0009586230735294,-0.0021505779586732,0.0,0.0,0.0,-0.0053923684172332,60.0,-2.6270394325256348,-0.0,-6.28317451401017e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.009517088998108e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.487458737567069e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.007412204984576e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.487458009971306e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004500435607042,285.1344909667969,294.1499938964844,281.124755859375,279.77081298828125,285.8876342773437,282.4561462402344,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586242376826,1.182649533859603e-09,0.0009586230735294,-0.0021505779586732,0.0,0.0,0.0,-0.0053923684172332,60.0,-2.6270394325256348,-0.0,-6.28317451401017e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.009898349177092e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.487859642831609e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.007709064055234e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.487858915235849e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004500626237131,285.1342468261719,294.1499938964844,281.1475524902344,279.77752685546875,285.8471984863281,282.4421081542969,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009573955321684,1.186112541518014e-09,0.0009573943098075,-0.0021609109826385,0.0,0.0,0.0,-0.005387760233134,60.0,-2.6068968772888184,-0.0,-6.283704578891047e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.011856309371068e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.48992237681523e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.009231921983883e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.489920921623708e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004501604416873,285.1341552734375,294.1499938964844,281.1714782714844,279.7851257324219,285.80810546875,282.4281005859375,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365607402287,1.1894200069306742e-09,0.0009365595178678,-0.0021904408931732,0.0,0.0,0.0,-0.0052845296449959,60.0,-2.554123878479004,-0.0,-6.286435194624573e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
