time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.021914593176916e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.500513988314196e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.017055031610653e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.500513260718436e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004506628902163,285.1322631835937,294.1499938964844,281.2183532714844,279.8013916015625,285.7347106933594,282.40045166015625,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902861202135,1.367447377553787e-09,0.0009902847232297,-0.0026047490537166,0.0,0.0,0.0,-0.0056351884268224,60.0,-2.59665584564209,-0.0,-6.300473387454987e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.024846076499672e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.503601177129894e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.019335316726938e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.503600449534132e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004508093115873,285.13214111328125,294.1499938964844,281.2225952148437,279.8029479980469,285.7284240722656,282.39764404296875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680343209765,1.381367242814235e-09,0.0009680329239927,-0.0026635958347469,0.0,0.0,0.0,-0.0055296397767961,60.0,-2.598200798034668,-0.0,-6.304568245241171e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.062088065547869e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.542818588670345e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.048300903989002e-05,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.542817861074582e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004526696284301,285.1316223144531,294.1499938964844,281.2780456542969,279.8243408203125,285.6523132324219,282.35107421875,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655742323957,1.8388858213924662e-09,0.0009655724279582,-0.0038688618224114,0.0,0.0,0.0,-0.005724417977035,60.0,-2.5341951847076416,-0.0,-6.356705029020304e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.062088065547869e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.542818588670345e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.048300903989002e-05,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.542817861074582e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004526696284301,285.1316223144531,294.1499938964844,281.2780456542969,279.8243408203125,285.6523132324219,282.35107421875,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655742323957,1.8388858213924662e-09,0.0009655724279582,-0.0038688618224114,0.0,0.0,0.0,-0.005724417977035,60.0,-2.5341951847076416,-0.0,-6.356705029020304e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.098856389755384e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.58153686951846e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.076898327795789e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.581536141922696e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004545062838587,285.1311340332031,294.1499938964844,281.3376770019531,279.8493347167969,285.577880859375,282.286865234375,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694921318441,2.2969404156469864e-09,0.0009694898035377,-0.0050691422075033,0.0,0.0,0.0,-0.0059514986351132,60.0,-2.502192497253418,-0.0,-6.408389197076758e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.098856389755384e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.58153686951846e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.076898327795789e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.581536141922696e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004545062838587,285.1311340332031,294.1499938964844,281.3376770019531,279.8493347167969,285.577880859375,282.286865234375,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694921318441,2.2969404156469864e-09,0.0009694898035377,-0.0050691422075033,0.0,0.0,0.0,-0.0059514986351132,60.0,-2.502192497253418,-0.0,-6.408389197076758e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.140348265646026e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.625230450183152e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.109170110197738e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.625229722587392e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004565789131447,285.1306457519531,294.1499938964844,281.4013977050781,279.87799072265625,285.5054931640625,282.2131042480469,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739120141603,2.813854482752731e-09,0.0009739092201925,-0.0064236321486532,0.0,0.0,0.0,-0.0062077511101961,60.0,-2.470302104949951,-0.0,-6.466966340212822e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.140348265646026e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.625230450183152e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.109170110197738e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.625229722587392e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004565789131447,285.1306457519531,294.1499938964844,281.4013977050781,279.87799072265625,285.5054931640625,282.2131042480469,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739120141603,2.813854482752731e-09,0.0009739092201925,-0.0064236321486532,0.0,0.0,0.0,-0.0062077511101961,60.0,-2.470302104949951,-0.0,-6.466966340212822e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.143184433924034e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.628216503188014e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.111375452950597e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.628215775592253e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004567205614876,285.13037109375,294.1499938964844,281.43475341796875,279.89373779296875,285.4701232910156,282.1748352050781,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742162656039,2.849171343299872e-09,0.0009742134134285,-0.0065161706879734,0.0,0.0,0.0,-0.0062252702191472,60.0,-2.453088521957397,-0.0,-6.470978064498922e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.148633398581296e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.63395505095832e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.115613698260859e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.633953595766798e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004569927696138,285.130126953125,294.1499938964844,281.4691162109375,279.910400390625,285.4353332519531,282.1395874023437,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747958974912,2.91704704835638e-09,0.0009747929871082,-0.0066940262913703,0.0,0.0,0.0,-0.0062589151784777,60.0,-2.432955980300904,-0.0,-6.478691716438334e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.153413702733816e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.638988558435813e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.119331712601706e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.638987830840053e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004572315374389,285.129638671875,294.1499938964844,281.5406494140625,279.94659423828125,285.3675231933594,282.0770874023437,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753057966008,2.9765767628475714e-09,0.0009753028280101,-0.006850010715425,0.0,0.0,0.0,-0.0062884306535124,60.0,-2.389078617095948,-0.0,-6.48546105708192e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.153413702733816e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.638988558435813e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.119331712601706e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.638987830840053e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004572315374389,285.129638671875,294.1499938964844,281.5406494140625,279.94659423828125,285.3675231933594,282.0770874023437,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753057966008,2.9765767628475714e-09,0.0009753028280101,-0.006850010715425,0.0,0.0,0.0,-0.0062884306535124,60.0,-2.389078617095948,-0.0,-6.48546105708192e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.134777064900844e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.619363117963076e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,7.104835822246969e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.619362390367314e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004563005932141,285.1291198730469,294.1499938964844,281.6159362792969,279.9866638183594,285.3021545410156,282.0298767089844,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443562977680362e-09,0.0009733173646964,-0.0062415231950581,0.0,0.0,0.0,-0.0061733103357255,60.0,-2.337855339050293,-0.0,-6.459075052589469e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.134777064900844e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.619363117963076e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,7.104835822246969e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.619362390367314e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004563005932141,285.1291198730469,294.1499938964844,281.6159362792969,279.9866638183594,285.3021545410156,282.0298767089844,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443562977680362e-09,0.0009733173646964,-0.0062415231950581,0.0,0.0,0.0,-0.0061733103357255,60.0,-2.337855339050293,-0.0,-6.459075052589469e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.130519174505024e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.614879672881216e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.101524533936754e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.614878945285454e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004560879315249,285.1286315917969,294.1499938964844,281.6948547363281,280.0306701660156,285.2393493652344,281.9973449707031,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728652075864,2.691285638789509e-09,0.000972862530034,-0.0061024622991681,0.0,0.0,0.0,-0.0061469953507184,60.0,-2.282953977584839,-0.0,-6.453052492361169e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.130519174505024e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.614879672881216e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.101524533936754e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.614878945285454e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004560879315249,285.1286315917969,294.1499938964844,281.6948547363281,280.0306701660156,285.2393493652344,281.9973449707031,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728652075864,2.691285638789509e-09,0.000972862530034,-0.0061024622991681,0.0,0.0,0.0,-0.0061469953507184,60.0,-2.282953977584839,-0.0,-6.453052492361169e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.162158676190302e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.648197737988085e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.126133277779445e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.648197010392324e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004576684150379,285.1281433105469,294.1499938964844,281.7773132324219,280.07867431640625,285.178955078125,281.9730224609375,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350819073,3.0854501176236222e-09,0.0009762319969013,-0.0071352906525135,0.0,0.0,0.0,-0.0063423947431147,60.0,-2.2319724559783936,-0.0,-6.497850080222636e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.162158676190302e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.648197737988085e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.126133277779445e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.648197010392324e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004576684150379,285.1281433105469,294.1499938964844,281.7773132324219,280.07867431640625,285.178955078125,281.9730224609375,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350819073,3.0854501176236222e-09,0.0009762319969013,-0.0071352906525135,0.0,0.0,0.0,-0.0063423947431147,60.0,-2.2319724559783936,-0.0,-6.497850080222636e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.188793774228544e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.676245826995e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,7.146849384298548e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.67624509939924e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004589988966472,285.1278991699219,294.1499938964844,281.81982421875,280.1042175292969,285.14959716796875,281.9632568359375,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.417278460204897e-09,0.0009790692711248,-0.0080047622323036,0.0,0.0,0.0,-0.0065068956464529,60.0,-2.2084693908691406,-0.0,-6.53568292818818e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.21914106584154e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.708202560432257e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.170452590798959e-05,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.708201832836494e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004605147696565,285.1276550292969,294.1499938964844,281.8631591796875,280.1307983398437,285.12078857421875,281.9556884765625,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823059663176,3.795352476743119e-09,0.000982302124612,-0.0089953867718577,0.0,0.0,0.0,-0.0066943229176104,60.0,-2.1857151985168457,-0.0,-6.578922295830125e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.279308869736268e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.771561599336565e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.217249367386103e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.771560871740804e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004635202640201,285.1271667480469,294.1499938964844,281.9493103027344,280.1851501464844,285.0665588378906,281.9493103027344,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098871672526,4.544947529439014e-09,0.0009887121850624,-0.0109593858942389,0.0,0.0,0.0,-0.007065930403769,60.0,-2.1416783332824707,-0.0,-6.665072760370094e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.281270467909052e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.773627971298993e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.218775135697797e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.773627243703233e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004636182857211,285.1271667480469,294.1499938964844,281.9523010253906,280.18707275390625,285.06475830078125,281.9493713378906,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889256907626,4.569391087727581e-09,0.0009889211505651,-0.0110234273597598,0.0,0.0,0.0,-0.0070780483074486,60.0,-2.140129804611206,-0.0,-6.667891483402856e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.335509093943985e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.830743510974572e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.260960410349071e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.83074278337881e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004663275904022,285.12664794921875,294.1499938964844,282.04461669921875,280.24761962890625,285.01092529296875,281.9590759277344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245115897167807e-09,0.0009946997743099,-0.0127937691286206,0.0,0.0,0.0,-0.0074130361899733,60.0,-2.091391324996948,-0.0,-6.746048342165524e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.335509093943985e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.830743510974572e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.260960410349071e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.83074278337881e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004663275904022,285.12664794921875,294.1499938964844,282.04461669921875,280.24761962890625,285.01092529296875,281.9590759277344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245115897167807e-09,0.0009946997743099,-0.0127937691286206,0.0,0.0,0.0,-0.0074130361899733,60.0,-2.091391324996948,-0.0,-6.746048342165524e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.380900883115828e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.87854364211671e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.296265539480373e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.878542186925188e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004685950407292,285.12615966796875,294.1499938964844,282.1400146484375,280.3125,284.9594116210937,281.9864807128906,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995412547141,5.810630199221123e-09,0.000999535433948,-0.0142752779647707,0.0,0.0,0.0,-0.0076933861710131,60.0,-2.037890911102295,-0.0,-6.811806940731914e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.380900883115828e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.87854364211671e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.296265539480373e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.878542186925188e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004685950407292,285.12615966796875,294.1499938964844,282.1400146484375,280.3125,284.9594116210937,281.9864807128906,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995412547141,5.810630199221123e-09,0.000999535433948,-0.0142752779647707,0.0,0.0,0.0,-0.0076933861710131,60.0,-2.037890911102295,-0.0,-6.811806940731914e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.394503285875544e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.892867092275992e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.306844781851396e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.89286636468023e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004692744987551,285.12567138671875,294.1499938964844,282.23834228515625,280.3818664550781,284.910400390625,282.0311889648437,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009922552853,5.980075545863883e-09,0.0010009863181039,-0.014719164930284,0.0,0.0,0.0,-0.0077773970551788,60.0,-1.977954149246216,-0.0,-6.831572108012551e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.394503285875544e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.892867092275992e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.306844781851396e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.89286636468023e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004692744987551,285.12567138671875,294.1499938964844,282.23834228515625,280.3818664550781,284.910400390625,282.0311889648437,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009922552853,5.980075545863883e-09,0.0010009863181039,-0.014719164930284,0.0,0.0,0.0,-0.0077773970551788,60.0,-1.977954149246216,-0.0,-6.831572108012551e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.3916074547451e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.889817738439888e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.304592872969806e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.889817010844126e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004691298527177,285.1254272460937,294.1499938964844,282.2886047363281,280.4182434082031,284.8868713378906,282.0580749511719,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006832890212,5.943985303957788e-09,0.0010006773518398,-0.0146246217191219,0.0,0.0,0.0,-0.007759504020214,60.0,-1.944386005401612,-0.0,-6.827360010674965e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.390594641445205e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.888751083053648e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.30380488676019e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.888750355457888e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004690792702604,285.1251525878906,294.1499938964844,282.33953857421875,280.4557800292969,284.8640441894531,282.0877685546875,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005753720179,5.931354962740443e-09,0.0010005694348365,-0.0145915346220135,0.0,0.0,0.0,-0.0077532432042062,60.0,-1.909645438194275,-0.0,-6.825886345040999e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.387948375660926e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.885964391287416e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.301746518351138e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.885963663691656e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004689470806624,285.12469482421875,294.1499938964844,282.4399719238281,280.5316772460937,284.82183837890625,282.15167236328125,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002931812778,5.898357802180953e-09,0.0010002872440963,-0.0145050939172506,0.0,0.0,0.0,-0.0077368849888443,60.0,-1.8407255411148071,-0.0,-6.822036624498652e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.38786834012717e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.885880717774852e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.301683945115656e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.885879990179092e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004689430934377,285.1246643066406,294.1499938964844,282.4434509277344,280.53436279296875,284.8204345703125,282.15399169921875,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002846829593,5.89736082190484e-09,0.0010002787457779,-0.0145024815574288,0.0,0.0,0.0,-0.0077363904565572,60.0,-1.8383362293243408,-0.0,-6.821920095489986e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.386523015564308e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.88446336123161e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.300637662410736e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.884462633635847e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004688758926931,285.1241760253906,294.1499938964844,282.54998779296875,280.6177062988281,284.77935791015625,282.2279968261719,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880573805683298e-09,0.0010001350892707,-0.0144585063681006,0.0,0.0,0.0,-0.0077280681580305,60.0,-1.7651875019073486,-0.0,-6.819962550252967e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.386523015564308e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.88446336123161e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.300637662410736e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.884462633635847e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004688758926931,285.1241760253906,294.1499938964844,282.54998779296875,280.6177062988281,284.77935791015625,282.2279968261719,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880573805683298e-09,0.0010001350892707,-0.0144585063681006,0.0,0.0,0.0,-0.0077280681580305,60.0,-1.7651875019073486,-0.0,-6.819962550252967e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.388034231960772e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.886054613161832e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.301812729565427e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.88605388556607e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004689513880293,285.1236877441406,294.1499938964844,282.6585693359375,280.70709228515625,284.74102783203125,282.3094482421875,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.89937387829309e-09,0.0010002957424148,-0.0145077556371688,0.0,0.0,0.0,-0.0077373879030346,60.0,-1.6907507181167605,-0.0,-6.822155285135524e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.388034231960772e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.886054613161832e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.301812729565427e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.88605388556607e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004689513880293,285.1236877441406,294.1499938964844,282.6585693359375,280.70709228515625,284.74102783203125,282.3094482421875,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.89937387829309e-09,0.0010002957424148,-0.0145077556371688,0.0,0.0,0.0,-0.0077373879030346,60.0,-1.6907507181167605,-0.0,-6.822155285135524e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.391355706611648e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.88955216598697e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.304395694518462e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.889551438391209e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004691172798629,285.1231689453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7052307128906,282.3971252441406,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.9407265773359094e-09,0.0010006494121626,-0.014616085216403,0.0,0.0,0.0,-0.0077578881755471,60.0,-1.6155297756195068,-0.0,-6.826979870311335e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.391355706611648e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.88955216598697e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.304395694518462e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.889551438391209e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004691172798629,285.1231689453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7052307128906,282.3971252441406,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.9407265773359094e-09,0.0010006494121626,-0.014616085216403,0.0,0.0,0.0,-0.0077578881755471,60.0,-1.6155297756195068,-0.0,-6.826979870311335e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.392929496243596e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.89120962913148e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.305620238184929e-05,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.89120890153572e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004691959184128,285.1229248046875,294.1499938964844,282.8242492675781,280.8540954589844,284.6883544921875,282.4432373046875,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008229874074,5.96032867505869e-09,0.001000817050226,-0.0146674355491995,0.0,0.0,0.0,-0.0077676055952906,60.0,-1.57753586769104,-0.0,-6.829267817920481e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
