time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200760,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.395890810992567e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.89432810456492e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.30792380636558e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.89432737696916e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.000469343853183,285.1226806640625,294.1499938964844,282.8802185058594,280.9063415527344,284.672119140625,282.4906616210937,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011382400989,5.997210728025948e-09,0.0010011323029175,-0.0147640528157353,0.0,0.0,0.0,-0.0077858888544142,60.0,-1.5393469333648682,-0.0,-6.833572996356453e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.378976392326877e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.8765165603254e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.294768147403374e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004684989398811,285.1221923828125,294.1499938964844,282.9933166503906,281.0154113769531,284.6414489746094,282.58746337890625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993375279009,5.786450429923207e-09,0.0009993317071348,-0.0142119331285357,0.0,0.0,0.0,-0.0076814144849777,60.0,-1.4610925912857056,-0.0,-6.808988928241888e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.378976392326877e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.8765165603254e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.294768147403374e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004684989398811,285.1221923828125,294.1499938964844,282.9933166503906,281.0154113769531,284.6414489746094,282.58746337890625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993375279009,5.786450429923207e-09,0.0009993317071348,-0.0142119331285357,0.0,0.0,0.0,-0.0076814144849777,60.0,-1.4610925912857056,-0.0,-6.808988928241888e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.33142946450971e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.826447058003396e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.257786637637764e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.826447058003396e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004661238926928,285.1217041015625,294.1499938964844,283.10791015625,281.1302490234375,284.6135559082031,282.6795654296875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994271133095,5.1940403089645315e-09,0.0009942660108208,-0.0126599567010998,0.0,0.0,0.0,-0.0073877312242984,60.0,-1.3773140907287598,-0.0,-6.740124547377492e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.33142946450971e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.826447058003396e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.257786637637764e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.826447058003396e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004661238926928,285.1217041015625,294.1499938964844,283.10791015625,281.1302490234375,284.6135559082031,282.6795654296875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994271133095,5.1940403089645315e-09,0.0009942660108208,-0.0126599567010998,0.0,0.0,0.0,-0.0073877312242984,60.0,-1.3773140907287598,-0.0,-6.740124547377492e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.274671174352989e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.766677976585925e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.213641220005229e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004632886848412,285.1212158203125,294.1499938964844,283.2240295410156,281.2504272460937,284.5881652832031,282.76470947265625,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882238227874,4.486865989861144e-09,0.0009882192825898,-0.0108072077855467,0.0,0.0,0.0,-0.0070371562615036,60.0,-1.2908846139907837,-0.0,-6.658376605628291e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.274671174352989e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.766677976585925e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.213641220005229e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004632886848412,285.1212158203125,294.1499938964844,283.2240295410156,281.2504272460937,284.5881652832031,282.76470947265625,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882238227874,4.486865989861144e-09,0.0009882192825898,-0.0108072077855467,0.0,0.0,0.0,-0.0070371562615036,60.0,-1.2908846139907837,-0.0,-6.658376605628291e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.210631833411752e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.699241491034628e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.163832924561575e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.699240763438866e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004600897955242,285.1206970214844,294.1499938964844,283.34161376953125,281.37554931640625,284.56549072265625,282.83935546875,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814002551138,3.688990224404165e-09,0.0009813965298235,-0.0087166968733072,0.0,0.0,0.0,-0.0066416142508387,60.0,-1.2028849124908447,-0.0,-6.566742882796461e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.210631833411752e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.699241491034628e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.163832924561575e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.699240763438866e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004600897955242,285.1206970214844,294.1499938964844,283.34161376953125,281.37554931640625,284.56549072265625,282.83935546875,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814002551138,3.688990224404165e-09,0.0009813965298235,-0.0087166968733072,0.0,0.0,0.0,-0.0066416142508387,60.0,-1.2028849124908447,-0.0,-6.566742882796461e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.18069781619124e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.66771913226694e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.14055058779195e-05,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.667718404671176e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004585945280268,285.1204833984375,294.1499938964844,283.4009704589844,281.4398498535156,284.55517578125,282.872314453125,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782104752957,3.3160358903217e-09,0.0009782070992514,-0.0077394805848598,0.0,0.0,0.0,-0.0064567229710519,60.0,-1.158793330192566,-0.0,-6.524128082219249e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.155929001281038e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.641637007007375e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.121286034816876e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.641636279411614e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004573572950903,285.1202392578125,294.1499938964844,283.460693359375,281.50518798828125,284.54547119140625,282.90283203125,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975570816081,3.007438964530706e-09,0.0009755678474903,-0.0069308769889175,0.0,0.0,0.0,-0.0063037360087037,60.0,-1.1149975061416626,-0.0,-6.488971138196575e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.132520062848926e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.616986062610522e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.103078678483143e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.61698533501476e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004561879613902,285.1197509765625,294.1499938964844,283.5812683105469,281.6388854980469,284.5279235839844,282.9604797363281,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730751044116,2.715770719419197e-09,0.0009730723686516,-0.0061666201800107,0.0,0.0,0.0,-0.0061591365374624,60.0,-1.0293744802474976,-0.0,-6.45583071445799e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.132520062848926e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.616986062610522e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.103078678483143e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.61698533501476e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004561879613902,285.1197509765625,294.1499938964844,283.5812683105469,281.6388854980469,284.5279235839844,282.9604797363281,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730751044116,2.715770719419197e-09,0.0009730723686516,-0.0061666201800107,0.0,0.0,0.0,-0.0061591365374624,60.0,-1.0293744802474976,-0.0,-6.45583071445799e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.145952935796232e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.631131251808256e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.113526953617111e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.631131251808256e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004568589793052,285.1192626953125,294.1499938964844,283.70330810546875,281.7762145996094,284.51275634765625,283.0231018066406,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745053248479,2.8831066423151693e-09,0.0009745024726726,-0.0066050933673977,0.0,0.0,0.0,-0.0062420880421996,60.0,-0.9469582438468932,-0.0,-6.474834179925892e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.145952935796232e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.631131251808256e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.113526953617111e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.631131251808256e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004568589793052,285.1192626953125,294.1499938964844,283.70330810546875,281.7762145996094,284.51275634765625,283.0231018066406,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745053248479,2.8831066423151693e-09,0.0009745024726726,-0.0066050933673977,0.0,0.0,0.0,-0.0062420880421996,60.0,-0.9469582438468932,-0.0,-6.474834179925892e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.162371861748396e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.64842110988684e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.126296259230003e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.64842038229108e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004576791252475,285.1187744140625,294.1499938964844,283.82684326171875,281.91668701171875,284.4998779296875,283.09844970703125,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762552799656,3.087638145160554e-09,0.0009762521949596,-0.0071410229429602,0.0,0.0,0.0,-0.0063434867188334,60.0,-0.865725040435791,-0.0,-6.49809877018015e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.162371861748396e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.64842110988684e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.126296259230003e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.64842038229108e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004576791252475,285.1187744140625,294.1499938964844,283.82684326171875,281.91668701171875,284.4998779296875,283.09844970703125,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762552799656,3.087638145160554e-09,0.0009762521949596,-0.0071410229429602,0.0,0.0,0.0,-0.0063434867188334,60.0,-0.865725040435791,-0.0,-6.49809877018015e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.153346763923764e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.638917254051194e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.1192771429196e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.638916526455432e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004572283069137,285.1182861328125,294.1499938964844,283.95184326171875,282.0599365234375,284.4893493652344,283.1795349121094,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463501520454,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7821232080459595,-0.0,-6.48530189550911e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.153346763923764e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.638917254051194e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.1192771429196e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.638916526455432e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004572283069137,285.1182861328125,294.1499938964844,283.95184326171875,282.0599365234375,284.4893493652344,283.1795349121094,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463501520454,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7821232080459595,-0.0,-6.48530189550911e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.155850420938803e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.641553333494812e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.121224189177155e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.641553333494812e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004573533660732,285.1180114746094,294.1499938964844,284.014892578125,282.1324157714844,284.4849853515625,283.2207946777344,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755597566254,3.0063602718399807e-09,0.000975556729827,-0.0069280532188713,0.0,0.0,0.0,-0.0063031916506588,60.0,-0.7396731972694397,-0.0,-6.488848924846026e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.129319369094446e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.613615111447872e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.10058884578757e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.613614383852108e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004560280940495,285.1177673339844,294.1499938964844,284.0783386230469,282.2054138183594,284.4812316894531,283.2605285644531,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727349970489,2.6758084636924195e-09,0.0009727323194965,-0.0060619045980274,0.0,0.0,0.0,-0.0061393338255584,60.0,-0.6965716481208801,-0.0,-6.45129603071837e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.09484806470573e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.577314631314948e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.073777669575065e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.577314631314948e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0004543061659205,285.1172790527344,294.1499938964844,284.2062683105469,282.3526916503906,284.4754333496094,283.3286437988281,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690613369457,2.2463197968392024e-09,0.0009690590668469,-0.0049364948645234,0.0,0.0,0.0,-0.0059264143928885,60.0,-0.6086553931236267,-0.0,-6.402667196425682e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.09484806470573e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.577314631314948e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.073777669575065e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.577314631314948e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0004543061659205,285.1172790527344,294.1499938964844,284.2062683105469,282.3526916503906,284.4754333496094,283.3286437988281,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690613369457,2.2463197968392024e-09,0.0009690590668469,-0.0049364948645234,0.0,0.0,0.0,-0.0059264143928885,60.0,-0.6086553931236267,-0.0,-6.402667196425682e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.051950473804028e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.53214184846729e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.040413038339466e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.532141120871528e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004521633672993,285.1167907714844,294.1499938964844,284.335693359375,282.50128173828125,284.4719543457031,283.3819885253906,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644905803725,1.711857322561627e-09,0.0009644888341426,-0.0035359917674213,0.0,0.0,0.0,-0.0056614577770233,60.0,-0.5201494097709656,-0.0,-6.342408909176811e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.051950473804028e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.53214184846729e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.040413038339466e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.532141120871528e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004521633672993,285.1167907714844,294.1499938964844,284.335693359375,282.50128173828125,284.4719543457031,283.3819885253906,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644905803725,1.711857322561627e-09,0.0009644888341426,-0.0035359917674213,0.0,0.0,0.0,-0.0056614577770233,60.0,-0.5201494097709656,-0.0,-6.342408909176811e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.02176325325854e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.500353189650924e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.016933523118496e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.500352462055162e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004506554396357,285.1163024902344,294.1499938964844,284.466552734375,282.6507263183594,284.47076416015625,283.4178161621094,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612730937078,1.335747068509363e-09,0.0009612717549316,-0.0025504222139716,0.0,0.0,0.0,-0.0054749990813434,60.0,-0.4314054846763611,-0.0,-6.30017424896323e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.02176325325854e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.500353189650924e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.016933523118496e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.500352462055162e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004506554396357,285.1163024902344,294.1499938964844,284.466552734375,282.6507263183594,284.47076416015625,283.4178161621094,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612730937078,1.335747068509363e-09,0.0009612717549316,-0.0025504222139716,0.0,0.0,0.0,-0.0054749990813434,60.0,-0.4314054846763611,-0.0,-6.30017424896323e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.015972318593413e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.494255209574476e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.012429705355316e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.494254481978714e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004503662057686,285.1158142089844,294.1499938964844,284.598876953125,282.8005065917969,284.4718933105469,283.4464111328125,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.263587678934641e-09,0.0009606541716493,-0.0023613332305103,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3431828022003174,-0.0,-6.292087562087545e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.015972318593413e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.494255209574476e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.012429705355316e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.494254481978714e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004503662057686,285.1158142089844,294.1499938964844,284.598876953125,282.8005065917969,284.4718933105469,283.4464111328125,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.263587678934641e-09,0.0009606541716493,-0.0023613332305103,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3431828022003174,-0.0,-6.292087562087545e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.0160479885526e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.49433451751247e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.01248791301623e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.494333789916708e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004503699601627,285.1155700683594,294.1499938964844,284.66558837890625,282.8753662109375,284.473388671875,283.4613037109375,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606633684597,1.2645156033386227e-09,0.0009606621460989,-0.0023637644480913,0.0,0.0,0.0,-0.0054396837949752,60.0,-0.2990311682224273,-0.0,-6.292192011869703e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.015337127493694e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.493585821473972e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.011935667833313e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.493585821473972e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004503344534896,285.1153259277344,294.1499938964844,284.732666015625,282.9501342773437,284.47540283203125,283.4767150878906,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605876402929,1.255651915776923e-09,0.000960586417932,-0.0023405377287417,0.0,0.0,0.0,-0.0054352902807295,60.0,-0.2547289729118347,-0.0,-6.291198673125109e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.00907616596669e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.48699307627976e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.00706586940214e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.486992348683998e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004500217328313,285.1148376464844,294.1499938964844,284.8678894042969,283.0990905761719,284.4809875488281,283.5068664550781,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599205804988,1.1776335462343468e-09,0.0009599193581379,-0.0021360944956541,0.0,0.0,0.0,-0.0053966133855283,60.0,-0.1654753237962722,-0.0,-6.282461839646204e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.00907616596669e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.48699307627976e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.00706586940214e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.486992348683998e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004500217328313,285.1148376464844,294.1499938964844,284.8678894042969,283.0990905761719,284.4809875488281,283.5068664550781,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599205804988,1.1776335462343468e-09,0.0009599193581379,-0.0021360944956541,0.0,0.0,0.0,-0.0053966133855283,60.0,-0.1654753237962722,-0.0,-6.282461839646204e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,4.475269088288769e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,4.712675217888318e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,3.480768282315694e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,4.712674854090437e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0002235488209407,285.1146240234375,294.1499938964844,285.00457763671875,283.2468566894531,284.4881591796875,283.5320739746094,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007809193921275,9.009734069920227e-10,0.0007809185190126,-0.0015877542318776,0.0,0.0,0.0,-0.004352259915322,60.0,-0.0723313242197036,-0.0,-1.5502706673942157e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,4.475269088288769e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,4.712675217888318e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,3.480768282315694e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,4.712674854090437e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0002235488209407,285.1146240234375,294.1499938964844,285.00457763671875,283.2468566894531,284.4881591796875,283.5320739746094,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007809193921275,9.009734069920227e-10,0.0007809185190126,-0.0015877542318776,0.0,0.0,0.0,-0.004352259915322,60.0,-0.0723313242197036,-0.0,-1.5502706673942157e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,4.056634134030901e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,4.271831858204678e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.155162630719133e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,4.271831494406797e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.000202637136681,285.11773681640625,294.1499938964844,285.1427001953125,283.3929443359375,284.4931640625,283.5534362792969,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004289910721126,5.373693157117998e-10,0.0004289905191399,-0.0009837623219937,0.0,0.0,0.0,-0.0024168849922716,60.0,0.0040225549601018,-0.0,-1.2737985777278029e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,4.056634134030901e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,4.271831858204678e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.155162630719133e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,4.271831494406797e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.000202637136681,285.11773681640625,294.1499938964844,285.1427001953125,283.3929443359375,284.4931640625,283.5534362792969,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004289910721126,5.373693157117998e-10,0.0004289905191399,-0.0009837623219937,0.0,0.0,0.0,-0.0024168849922716,60.0,0.0040225549601018,-0.0,-1.2737985777278029e-08,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,2.374079667788465e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.5000206733238883e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,1.8465079847374e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,2.500020491424948e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001185901128337,285.1240234375,294.1499938964844,285.2822570800781,283.5367736816406,284.4959716796875,283.57037353515625,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252948666457,3.1637811814810846e-10,0.0002529483463149,-0.0005788152338936,0.0,0.0,0.0,-0.0014247902436181,60.0,0.0346964411437511,-0.0,-4.3627430557080515e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,2.374079667788465e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.5000206733238883e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,1.8465079847374e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,2.500020491424948e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001185901128337,285.1240234375,294.1499938964844,285.2822570800781,283.5367736816406,284.4959716796875,283.57037353515625,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252948666457,3.1637811814810846e-10,0.0002529483463149,-0.0005788152338936,0.0,0.0,0.0,-0.0014247902436181,60.0,0.0346964411437511,-0.0,-4.3627430557080515e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
