time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,1.888415681605693e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,1.9885932488250543e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,1.4687691873405129e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,1.9885930669261143e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.433022205485032e-05,285.1265869140625,294.1499938964844,285.3525695800781,283.6076965332031,284.4966735839844,283.5769348144531,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001941685914061,2.4461113690144027e-10,0.0001941683440236,-0.000448918523034,0.0,0.0,0.0,-0.0010947728296741,60.0,0.0394208170473575,-0.0,-2.760351058839205e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,1.481752588006202e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,1.5603571227984503e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.1524753062985836e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,1.5603571227984503e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.401656330330297e-05,285.1282958984375,294.1499938964844,285.4232482910156,283.6778259277344,284.49713134765625,283.58184814453125,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578830269863,1.9747174728745875e-10,0.0001578828232595,-0.0003612737928051,0.0,0.0,0.0,-0.0008893099729903,60.0,0.0409352257847785,-0.0,-1.6994972096284755e-09,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,1.0536118679738138e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,1.109504228224978e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.19476645119721e-06,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,1.1095041372755077e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,5.263006096356549e-05,285.130859375,294.1499938964844,285.565673828125,283.8155517578125,284.4977111816406,283.5885009765625,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122636604122,1.4041350027138575e-10,0.0001122635148931,-0.0002568860654719,0.0,0.0,0.0,-0.0006323490524664,60.0,0.0411055944859981,-0.0,-8.59271376274506e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,1.0536118679738138e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,1.109504228224978e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.19476645119721e-06,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,1.1095041372755077e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,5.263006096356549e-05,285.130859375,294.1499938964844,285.565673828125,283.8155517578125,284.4977111816406,283.5885009765625,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122636604122,1.4041350027138575e-10,0.0001122635148931,-0.0002568860654719,0.0,0.0,0.0,-0.0006323490524664,60.0,0.0411055944859981,-0.0,-8.59271376274506e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.39377310310374e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.78600042394828e-06,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,5.750717718910892e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.78600042394828e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,3.6933404771843925e-05,285.1323547363281,294.1499938964844,285.7095031738281,283.9493408203125,284.498046875,283.5924377441406,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.878184987930581e-05,9.853617227717491e-11,7.878175529185683e-05,-0.0001802715123631,0.0,0.0,0.0,-0.0004437555617187,60.0,0.0389743410050869,-0.0,-4.2315675963244814e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.39377310310374e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.78600042394828e-06,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,5.750717718910892e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.78600042394828e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,3.6933404771843925e-05,285.1323547363281,294.1499938964844,285.7095031738281,283.9493408203125,284.498046875,283.5924377441406,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.878184987930581e-05,9.853617227717491e-11,7.878175529185683e-05,-0.0001802715123631,0.0,0.0,0.0,-0.0004437555617187,60.0,0.0389743410050869,-0.0,-4.2315675963244814e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,4.3416266635176726e-06,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,4.57194255432114e-06,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,3.376823769940529e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.57194255432114e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,2.168731043639127e-05,285.1330261230469,294.1499938964844,285.8547668457031,284.0786437988281,284.4981689453125,283.5942687988281,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.626104419003241e-05,5.7860796015551934e-11,4.626098598237149e-05,-0.0001058560010278,0.0,0.0,0.0,-0.0002605751215014,60.0,0.0312268026173114,-0.0,-1.4590628705235528e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,4.3416266635176726e-06,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,4.57194255432114e-06,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,3.376823769940529e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.57194255432114e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,2.168731043639127e-05,285.1330261230469,294.1499938964844,285.8547668457031,284.0786437988281,284.4981689453125,283.5942687988281,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.626104419003241e-05,5.7860796015551934e-11,4.626098598237149e-05,-0.0001058560010278,0.0,0.0,0.0,-0.0002605751215014,60.0,0.0312268026173114,-0.0,-1.4590628705235528e-10,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,2.011348669839208e-06,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,2.118047632393427e-06,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,1.5643838651158148e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,2.118047405019752e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,1.004709702101536e-05,285.1332092285156,294.1499938964844,286.00146484375,284.2028503417969,284.49822998046875,283.5948181152344,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143152778444346e-05,2.6805365219151327e-11,2.1431500499602407e-05,-4.904021989204921e-05,0.0,0.0,0.0,-0.0001207176101161,60.0,0.0197610184550285,-0.0,-3.1314381643277045e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,2.011348669839208e-06,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,2.118047632393427e-06,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,1.5643838651158148e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,2.118047405019752e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,1.004709702101536e-05,285.1332092285156,294.1499938964844,286.00146484375,284.2028503417969,284.49822998046875,283.5948181152344,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143152778444346e-05,2.6805365219151327e-11,2.1431500499602407e-05,-4.904021989204921e-05,0.0,0.0,0.0,-0.0001207176101161,60.0,0.0197610184550285,-0.0,-3.1314381643277045e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.2492802170527284e-06,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,1.315552481173654e-06,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.716633257994545e-07,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,1.315552481173654e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,6.240409220481524e-06,285.1332092285156,294.1499938964844,286.0753479003906,284.2628479003906,284.49822998046875,283.5948791503906,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3311558177520055e-05,1.6649339892871318e-11,1.3311541806615423e-05,-3.04598124785116e-05,0.0,0.0,0.0,-7.498014019802213e-05,60.0,0.0148332426324486,-0.0,-1.208060821517032e-11,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,6.988219070080959e-07,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.358933089562925e-07,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,5.435286425381491e-07,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.358932521128736e-07,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,3.490757990221028e-06,285.1332092285156,294.1499938964844,286.1495666503906,284.32135009765625,284.49822998046875,283.59490966796875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.446236850228161e-06,9.313300998459171e-12,7.446227755281143e-06,-1.703863381408155e-05,0.0,0.0,0.0,-4.1942475945688784e-05,60.0,0.0100167151540517,-0.0,-3.780089522648078e-12,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.315505926413607e-07,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,1.385291454880644e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,1.023172231384706e-07,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,1.385291312772097e-07,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,6.57122029679158e-07,285.1332092285156,294.1499938964844,286.299072265625,284.4334716796875,284.49822998046875,283.59490966796875,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4017767853147234e-06,1.7532681036158688e-12,1.4017750800121576e-06,-3.207543613825692e-06,0.0,0.0,0.0,-7.89581099525094e-06,60.0,0.0038312107790261,-0.0,-1.33953693406616e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.315505926413607e-07,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,1.385291454880644e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,1.023172231384706e-07,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,1.385291312772097e-07,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,6.57122029679158e-07,285.1332092285156,294.1499938964844,286.299072265625,284.4334716796875,284.49822998046875,283.59490966796875,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4017767853147234e-06,1.7532681036158688e-12,1.4017750800121576e-06,-3.207543613825692e-06,0.0,0.0,0.0,-7.89581099525094e-06,60.0,0.0038312107790261,-0.0,-1.33953693406616e-13,0.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.050000000745058,-2.6406061781614203e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.050000000745058,-2.780686125802844e-09,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.050000000745058,-2.0538066802799904e-09,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.050000000745058,-2.7806859037582403e-09,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.050000000745058,-1.3190366132675992e-08,285.1332092285156,291.1499938964844,286.45001220703125,284.5386047363281,284.49822998046875,283.59490966796875,285.03582763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8129292672929296e-08,-3.5196631308249966e-14,-2.8129257145792508e-08,6.437247890289656e-08,0.0,0.0,0.0,1.5845580492168665e-07,60.0,0.000815856968984,-0.0,-5.397297248626852e-17,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.050000000745058,-2.6406061781614203e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.050000000745058,-2.780686125802844e-09,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.050000000745058,-2.0538066802799904e-09,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.050000000745058,-2.7806859037582403e-09,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.050000000745058,-1.3190366132675992e-08,285.1332092285156,291.1499938964844,286.45001220703125,284.5386047363281,284.49822998046875,283.59490966796875,285.03582763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8129292672929296e-08,-3.5196631308249966e-14,-2.8129257145792508e-08,6.437247890289656e-08,0.0,0.0,0.0,1.5845580492168665e-07,60.0,0.000815856968984,-0.0,-5.397297248626852e-17,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6341253519058228,0.050000000745058,0.040840957313776,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.6341253519058228,0.050000000745058,0.0430074967443943,298.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6341253519058228,0.050000000745058,0.031765192747116,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6341253519058228,0.050000000745058,0.043007493019104,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.6341253519058228,0.050000000745058,0.204009011387825,285.0740966796875,291.1499938964844,286.5262756347656,284.5895690917969,293.5310974121094,295.1008605957031,285.18121337890625,1.0,0.1097138077020645,0.0548436269164085,0.0548436269164085,1.0,1.0,-0.4354106485843658,5.84430672461167e-05,0.4353522062301636,-0.1327252238988876,0.0,0.0,0.0,10.177066802978516,60.0,1182.572509765625,-0.0,12.27892017364502,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.6313284039497375,0.050000000745058,0.0452354699373245,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.6313284039497375,0.050000000745058,0.0476351268589496,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.6313284039497375,0.050000000745058,0.0351831428706646,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.6313284039497375,0.050000000745058,0.0476351268589496,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.6313284039497375,0.050000000745058,0.2259605228900909,285.75115966796875,291.1499938964844,286.6034240722656,284.6410522460937,294.68487548828125,298.003662109375,286.38934326171875,1.0,0.1210935041308403,0.109687253832817,0.109687253832817,1.0,1.0,-0.481990784406662,0.0031177410855889,0.4788730442523956,-0.1407864838838577,0.0,0.0,0.0,12.50175666809082,60.0,2407.990478515625,-0.0,16.68103790283203,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0456812344491481,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0481045395135879,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0355298481881618,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0481045395135879,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.2281872183084488,287.86737060546875,291.1499938964844,286.760498046875,284.7455444335937,294.730224609375,298.1245422363281,288.2550354003906,1.0,0.1406220495700836,0.2195091992616653,0.2195091992616653,1.0,1.0,-0.4867425858974457,0.0279948581010103,0.4587477445602417,-0.1171681210398674,0.0,0.0,0.0,20.030912399291992,60.0,2354.206298828125,-0.0,23.1981201171875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0456812344491481,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0481045395135879,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0355298481881618,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.0481045395135879,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818908691406,0.5708906054496765,0.050000000745058,0.2281872183084488,287.86737060546875,291.1499938964844,286.760498046875,284.7455444335937,294.730224609375,298.1245422363281,288.2550354003906,1.0,0.1406220495700836,0.2195091992616653,0.2195091992616653,1.0,1.0,-0.4867425858974457,0.0279948581010103,0.4587477445602417,-0.1171681210398674,0.0,0.0,0.0,20.030912399291992,60.0,2354.206298828125,-0.0,23.1981201171875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.5491999983787537,0.050000000745058,0.0458182170987129,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.5491999983787537,0.050000000745058,0.0482487902045249,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.5491999983787537,0.050000000745058,0.0356363914906978,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.5491999983787537,0.050000000745058,0.0482487902045249,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.5491999983787537,0.050000000745058,0.2288714945316314,288.59002685546875,291.1499938964844,286.8399353027344,284.7982177734375,294.7600402832031,298.1318054199219,288.9268798828125,1.0,0.14900504052639,0.2742181420326233,0.2742181420326233,1.0,1.0,-0.4882022440433502,0.0431757681071758,0.4450264573097229,-0.1024139150977134,0.0,0.0,0.0,23.693347930908203,60.0,2145.447265625,-0.0,26.34339904785156,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5323895215988159,0.050000000745058,0.0459498204290866,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5323895215988159,0.050000000745058,0.0483873710036277,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5323895215988159,0.050000000745058,0.0357387475669384,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5323895215988159,0.050000000745058,0.0483873710036277,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5323895215988159,0.050000000745058,0.229528859257698,289.2375183105469,291.1499938964844,286.9203186035156,284.8514404296875,294.7938232421875,298.1496276855469,289.5468444824219,1.0,0.1565661877393722,0.4193744957447052,0.4193744957447052,0.997853457927704,1.0,-0.4896048307418823,0.1037531942129135,0.38585165143013,-0.0424520000815391,0.0,0.0,0.0,27.22016906738281,60.0,1943.0338134765625,-0.0,29.37469291687012,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0461893491446971,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0486396104097366,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0359250493347644,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0486396104097366,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.2307253628969192,290.3576965332031,291.1499938964844,287.083251953125,284.9588623046875,293.7528991699219,298.203857421875,290.5711669921875,1.0,0.1693871915340423,0.7096872329711914,0.7096872329711914,0.9935603737831116,1.0,-0.4921570420265198,0.2020364552736282,0.2901205718517303,0.0547884181141853,0.0,0.0,0.0,33.63814163208008,60.0,1352.6654052734375,-0.0,34.93980407714844,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0461893491446971,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0486396104097366,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0359250493347644,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.0486396104097366,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30926513671875,0.5095497965812683,0.050000000745058,0.2307253628969192,290.3576965332031,291.1499938964844,287.083251953125,284.9588623046875,293.7528991699219,298.203857421875,290.5711669921875,1.0,0.1693871915340423,0.7096872329711914,0.7096872329711914,0.9935603737831116,1.0,-0.4921570420265198,0.2020364552736282,0.2901205718517303,0.0547884181141853,0.0,0.0,0.0,33.63814163208008,60.0,1352.6654052734375,-0.0,34.93980407714844,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.5010114312171936,0.050000000745058,0.0463065616786479,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.5010114312171936,0.050000000745058,0.0487630404531955,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.5010114312171936,0.050000000745058,0.0360162146389484,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.5010114312171936,0.050000000745058,0.0487630404531955,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.5010114312171936,0.050000000745058,0.2313108593225479,290.7679443359375,291.1499938964844,287.1745300292969,285.0187683105469,293.4862365722656,298.2367248535156,290.922607421875,1.0,0.1753044873476028,0.8702473044395447,0.8702473044395447,0.991186022758484,1.0,-0.4934059977531433,0.2130110561847686,0.2803949415683746,0.065414547920227,0.0,0.0,0.0,36.77386093139648,60.0,1041.0772705078125,-0.0,37.69123458862305,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4954502582550049,0.050000000745058,0.0463932454586029,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4954502582550049,0.050000000745058,0.0488543212413787,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4954502582550049,0.050000000745058,0.03608363494277,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4954502582550049,0.050000000745058,0.0488543212413787,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4954502582550049,0.050000000745058,0.2317438572645187,291.0373840332031,291.1499938964844,287.2488098144531,285.0674133300781,293.44500732421875,298.2449645996094,291.1815795898437,1.0,0.1795462816953659,1.0,1.0,0.9892672896385192,1.0,-0.4943296611309051,0.2159380912780761,0.278391569852829,0.0681062713265419,0.0,0.0,0.0,39.092166900634766,60.0,888.677001953125,-0.0,39.73577499389648,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0465619750320911,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0490319989621639,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0362148694694042,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0490319989621639,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.2325866967439651,291.58843994140625,290.6499938964844,287.4167175292969,285.1768493652344,293.51251220703125,298.2578430175781,291.7144775390625,1.0,0.1875074505805969,1.0,1.0,0.9892359972000122,1.0,-0.4961276352405548,0.2168087065219879,0.2793189287185669,0.068540446460247,0.0,0.0,0.0,43.60417938232422,48.0,686.06591796875,-0.0,43.737754821777344,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0465619750320911,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0490319989621639,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0362148694694042,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.0490319989621639,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4857759475708008,0.050000000745058,0.2325866967439651,291.58843994140625,290.6499938964844,287.4167175292969,285.1768493652344,293.51251220703125,298.2578430175781,291.7144775390625,1.0,0.1875074505805969,1.0,1.0,0.9892359972000122,1.0,-0.4961276352405548,0.2168087065219879,0.2793189287185669,0.068540446460247,0.0,0.0,0.0,43.60417938232422,48.0,686.06591796875,-0.0,43.737754821777344,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01373291015625,0.4834482669830322,0.050000000745058,0.0466048829257488,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01373291015625,0.4834482669830322,0.050000000745058,0.0490771867334842,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01373291015625,0.4834482669830322,0.050000000745058,0.0362482406198978,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01373291015625,0.4834482669830322,0.050000000745058,0.0490771867334842,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01373291015625,0.4834482669830322,0.050000000745058,0.2328010350465774,292.0348815917969,290.6499938964844,287.5787658691406,285.28179931640625,293.5928039550781,298.2745666503906,292.13824462890625,1.0,0.1890042126178741,1.0,1.0,0.9892062544822692,1.0,-0.4965851902961731,0.2170028686523437,0.2795823216438293,0.0686277747154235,0.0,0.0,0.0,44.75168228149414,48.0,553.2325439453125,-0.0,44.76005172729492,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.4834925830364227,0.050000000745058,0.0466040633618831,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.4834925830364227,0.4349342882633209,0.049076322466135,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.4834925830364227,0.050000000745058,0.0362476035952568,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.4834925830364227,0.050000000745058,0.049076322466135,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.4834925830364227,0.050000000745058,0.2327969372272491,292.0549621582031,290.1499938964844,287.5869140625,285.2870788574219,293.5968933105469,298.2754821777344,292.1572570800781,1.0,0.1889508366584777,1.0,1.0,0.98920476436615,1.0,-0.4965764284133911,0.2169991135597229,0.2795773148536682,0.0686262845993042,0.0,0.0,0.0,44.72972869873047,36.0,547.441650390625,-0.0,44.74047470092773,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.5273846983909607,0.050000000745058,0.0459940433502197,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.417724609375,0.9990000128746032,0.3856858611106872,0.308686226606369,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.5273846983909607,0.050000000745058,0.0357731431722641,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.5273846983909607,0.050000000745058,0.0484339408576488,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.5273846983909607,0.050000000745058,0.2297497540712356,292.3825988769531,290.1499938964844,287.6723937988281,285.3421325683594,293.7054138183594,298.2886047363281,292.5067749023437,1.0,0.1931145787239074,1.0,1.0,0.9891891479492188,1.0,-0.8045035600662231,0.3480117619037628,0.4564917981624603,0.1339755356311798,0.0,0.0,0.0,31.14469718933105,36.0,662.63330078125,-0.0,71.99300384521484,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492614746094,0.5264095067977905,0.050000000745058,0.0460030697286129,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7232666015625,0.9990000128746032,0.3239867687225342,0.3101735711097717,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492614746094,0.5264095067977905,0.050000000745058,0.0357801653444767,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492614746094,0.5264095067977905,0.050000000745058,0.0484434477984905,297.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492614746094,0.5264095067977905,0.050000000745058,0.2297948598861694,292.7019958496094,289.6499938964844,287.7585144042969,285.3973999023437,293.71563720703125,298.2403259277344,292.77105712890625,1.0,0.1934370845556259,1.0,1.0,0.9888717532157898,1.0,-0.8042798638343811,0.3467092514038086,0.4575706124305725,0.1368648260831833,0.0,0.0,0.0,31.44012260437012,25.0,600.0130615234375,-0.0,72.5483169555664,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.89453125,0.5224345922470093,0.050000000745058,0.0460421927273273,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.939697265625,0.974002480506897,0.2936399579048157,0.2873408794403076,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.89453125,0.5224345922470093,0.050000000745058,0.0358105972409248,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89453125,0.5224345922470093,0.050000000745058,0.0484846495091915,297.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89453125,0.5224345922470093,0.050000000745058,0.2299902886152267,292.9259338378906,289.6499938964844,287.862060546875,285.46356201171875,293.7479248046875,298.2194519042969,292.9731140136719,1.0,0.1919271200895309,1.0,1.0,0.9884918928146362,1.0,-0.7782935500144958,0.3355957567691803,0.4426977932453155,0.130765900015831,0.0,0.0,0.0,32.223358154296875,25.0,484.6666870117188,-0.0,69.33206939697266,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.013916015625,0.5236678123474121,0.050000000745058,0.0460298880934715,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.05126953125,0.9671193361282348,0.29532191157341,0.2793720364570617,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.013916015625,0.5236678123474121,0.050000000745058,0.0358010232448577,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.013916015625,0.5236678123474121,0.050000000745058,0.0484716892242431,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.013916015625,0.5236678123474121,0.050000000745058,0.2299288213253021,293.039306640625,289.1499938964844,287.931884765625,285.50799560546875,293.7789611816406,298.2234802246094,293.0818176269531,1.0,0.189990296959877,1.0,1.0,0.9882369041442872,1.0,-0.7675657272338867,0.3311032652854919,0.4364624321460724,0.1280696839094162,0.0,0.0,0.0,31.78514862060547,25.0,421.82366943359375,-0.0,67.17443084716797,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587829589844,0.5290349721908569,0.1803271621465683,0.0459786877036094,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19305419921875,0.982328712940216,0.3074312508106231,0.2860170304775238,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587829589844,0.5290349721908569,0.050000000745058,0.0357612036168575,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587829589844,0.5290349721908569,0.050000000745058,0.0484177730977535,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587829589844,0.5290349721908569,0.050000000745058,0.2296730726957321,293.181884765625,289.1499938964844,288.0283203125,285.5691223144531,293.830322265625,298.24041748046875,293.2213439941406,1.0,0.1886458098888397,1.0,1.0,0.9878857731819152,1.0,-0.7750526070594788,0.3343159854412079,0.4407365918159485,0.1298049837350845,0.0,0.0,0.0,30.492815017700195,25.0,362.72216796875,-0.0,66.63423919677734,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3027038574219,0.8379287719726562,0.1845670044422149,0.1489344537258148,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3094177246094,0.9990000128746032,0.3253004252910614,0.2653826773166656,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.27313232421875,0.5596439242362976,0.050000000745058,0.0355811081826686,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.27313232421875,0.5596439242362976,0.050000000745058,0.0481739416718483,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.27313232421875,0.5596439242362976,0.050000000745058,0.2285164296627044,293.2996520996094,288.6499938964844,288.10650634765625,285.61846923828125,293.8634948730469,298.236328125,293.3393859863281,1.0,0.1894104033708572,1.0,1.0,0.9876019954681396,1.0,-0.8686320185661316,0.3741959929466247,0.4944359958171844,0.1528799533843994,0.0,0.0,0.0,25.29989051818848,45.0,341.516357421875,-0.0,74.87025451660156,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
