time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205260,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.51971435546875,0.8960182070732117,0.1912914365530014,0.1705095916986465,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.521484375,0.997330904006958,0.3932893574237823,0.2458754926919937,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5189208984375,0.8627932667732239,0.1710042953491211,0.1186345517635345,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4996032714844,0.5747191309928894,0.050000000745058,0.0480799861252307,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4996032714844,0.5747191309928894,0.050000000745058,0.2280707508325576,293.51763916015625,288.1499938964844,288.2821044921875,285.72857666015625,293.8293151855469,298.1247253417969,293.5361022949219,1.0,0.2001635432243347,1.0,1.0,0.8756579160690308,1.0,-0.9734588265419006,0.4246996641159057,0.5487592220306396,0.18311707675457,0.0,0.0,0.0,24.10931396484375,63.0,238.43931579589844,-0.0,92.27942657470705,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.51971435546875,0.8960182070732117,0.1912914365530014,0.1705095916986465,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.521484375,0.997330904006958,0.3932893574237823,0.2458754926919937,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5189208984375,0.8627932667732239,0.1710042953491211,0.1186345517635345,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4996032714844,0.5747191309928894,0.050000000745058,0.0480799861252307,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4996032714844,0.5747191309928894,0.050000000745058,0.2280707508325576,293.51763916015625,288.1499938964844,288.2821044921875,285.72857666015625,293.8293151855469,298.1247253417969,293.5361022949219,1.0,0.2001635432243347,1.0,1.0,0.8756579160690308,1.0,-0.9734588265419006,0.4246996641159057,0.5487592220306396,0.18311707675457,0.0,0.0,0.0,24.10931396484375,63.0,238.43931579589844,-0.0,92.27942657470705,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61053466796875,0.8798439502716064,0.200318694114685,0.1780598312616348,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61163330078125,0.9990000128746032,0.4322012960910797,0.2737685739994049,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100769042969,0.845740795135498,0.1769879609346389,0.1228795200586319,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5990905761719,0.5530107021331787,0.050000000745058,0.0482186563313007,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5990905761719,0.5530107021331787,0.050000000745058,0.2287285476922989,293.60943603515625,288.1499938964844,288.42462158203125,285.817138671875,293.783447265625,298.0833740234375,293.6193542480469,1.0,0.2130650877952575,1.0,1.0,0.7851787209510803,1.0,-1.0220451354980469,0.4553370475769043,0.5667080879211426,0.2045359909534454,0.0,0.0,0.0,28.21407127380371,63.0,151.01165771484375,-0.0,109.6475067138672,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6244201660156,0.8847761750221252,0.2026888728141784,0.1800808161497116,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.625244140625,0.9990000128746032,0.4391508400440216,0.2723328471183777,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62408447265625,0.849498450756073,0.1786584705114364,0.1239574402570724,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6149597167969,0.5541462898254395,0.050000000745058,0.0482105426490306,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6150817871094,0.575755774974823,0.1469263732433319,0.2510277330875397,293.6236267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.76141357421875,298.0763244628906,293.6309814453125,1.0,0.2169245332479477,1.0,1.0,0.7637138962745667,1.0,-1.0505752563476562,0.4723089039325714,0.5782663226127625,0.2137640863656997,0.0,0.0,0.0,28.33072090148925,83.0,130.26190185546875,-0.0,116.4669952392578,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6344909667969,0.9353471994400024,0.2106799334287643,0.1331623494625091,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6344909667969,0.9353471994400024,0.4995303750038147,0.1402263641357422,298.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63446044921875,0.9353471994400024,0.1835468858480453,0.1035706996917724,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6334228515625,0.6505724191665649,0.050000000745058,0.0477418303489685,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6344299316406,0.9197086691856384,0.1497951745986938,0.636936604976654,293.63427734375,287.6499938964844,288.5468444824219,285.8925476074219,293.62530517578125,297.9867553710937,293.6317138671875,1.0,0.2328194826841354,1.0,1.0,0.7077418565750122,1.0,-1.276141881942749,0.5906126499176025,0.6855292320251465,0.2905576527118683,0.0,0.0,0.0,19.67913055419922,83.0,41.43925476074219,-0.0,160.4073486328125,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914001464844,0.9468244910240172,0.2189489752054214,0.1433460116386413,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914001464844,0.9468244910240172,0.5587160587310791,0.1509502530097961,298.0625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5907287597656,0.9794358611106871,0.1888722479343414,0.1232030540704727,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047058105469,0.6418812870979309,0.050000000745058,0.0477685071527957,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5918273925781,0.9265276789665222,0.1514936238527298,0.6767897605895996,293.5893859863281,287.1499938964844,288.6352844238281,285.9467468261719,293.3083190917969,298.0372314453125,293.5700988769531,1.0,0.2487147003412246,1.0,1.0,0.5938907861709595,1.0,-1.368323802947998,0.6947817802429199,0.6735420227050781,0.3760891854763031,0.0,0.0,0.0,21.84744644165039,103.0,-106.15731048583984,-0.0,196.6189422607422,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2980651855469,0.9745309352874756,0.2259805500507354,0.1762007176876068,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2980651855469,0.9745309352874756,0.6014215350151062,0.1855478435754776,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983703613281,0.9675235748291016,0.1929772347211837,0.1340112835168838,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3752746582031,0.6177906394004822,0.137906327843666,0.0478632561862468,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3066101074219,0.8913167715072632,0.1536434441804886,0.6879895329475403,293.2940368652344,287.1499938964844,288.7412109375,286.0112609863281,292.36846923828125,298.0699157714844,293.2236633300781,1.0,0.2695856392383575,1.0,1.0,0.4576582312583923,1.0,-1.478058934211731,0.9155568480491638,0.5625020265579224,0.57411128282547,0.0,0.0,0.0,26.1878604888916,103.0,-578.6133422851562,-0.0,249.31211853027344,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8648986816406,0.9752953052520752,0.2292423248291015,0.1773868352174759,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8648986816406,0.9752953052520752,0.6148795485496521,0.1867968887090683,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.865478515625,0.9703571796417236,0.1952214241027832,0.1357804387807846,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9040832519531,0.8288543820381165,0.1390507519245147,0.1166786178946495,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793334960937,0.8927318453788757,0.1548406779766082,0.6940835118293762,292.8561706542969,286.6499938964844,288.81231689453125,286.0543212890625,291.4869689941406,298.0562438964844,292.7513427734375,1.0,0.2851793467998504,1.0,1.0,0.3661887049674988,1.0,-1.5730104446411133,1.1313998699188232,0.4416104853153229,0.7697661519050598,0.0,0.0,0.0,28.08464431762696,123.0,-1048.6005859375,-0.0,296.4903259277344,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9233315587043762,0.2309828996658325,0.2083080410957336,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.9990000128746032,0.5681627988815308,0.2797842025756836,297.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8736872673034668,0.1977172791957855,0.1385881453752517,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.7761498093605042,0.1364110857248306,0.1307724714279174,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8097008466720581,0.1552914530038833,0.7021846175193787,291.28497314453125,286.1499938964844,288.9892272949219,286.1605834960937,289.64508056640625,297.94012451171875,291.18096923828125,1.0,0.3253639042377472,1.0,1.0,0.1384866088628769,1.0,-1.7559494972229004,1.640736103057861,0.1152133867144584,1.2388994693756104,0.0,0.0,0.0,41.691219329833984,143.0,-1830.410888671875,-0.0,432.1832275390625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9233315587043762,0.2309828996658325,0.2083080410957336,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.9990000128746032,0.5681627988815308,0.2797842025756836,297.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8736872673034668,0.1977172791957855,0.1385881453752517,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.7761498093605042,0.1364110857248306,0.1307724714279174,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8097008466720581,0.1552914530038833,0.7021846175193787,291.28497314453125,286.1499938964844,288.9892272949219,286.1605834960937,289.64508056640625,297.94012451171875,291.18096923828125,1.0,0.3253639042377472,1.0,1.0,0.1384866088628769,1.0,-1.7559494972229004,1.640736103057861,0.1152133867144584,1.2388994693756104,0.0,0.0,0.0,41.691219329833984,143.0,-1830.410888671875,-0.0,432.1832275390625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36767578125,0.8434851169586182,0.2303687781095504,0.2084204703569412,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.355224609375,0.9990000128746032,0.4314933121204376,0.3643312752246856,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729858398437,0.8033445477485657,0.197333350777626,0.1390848755836486,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3906555175781,0.7095295786857605,0.1335611045360565,0.1288052946329116,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3835754394531,0.7402399182319641,0.1533186137676239,0.69866544008255,290.3626708984375,286.1499938964844,289.1209716796875,286.23883056640625,289.230224609375,297.8338317871094,290.306640625,1.0,0.3542154431343078,1.0,1.0,0.0971732661128044,1.0,-1.847512125968933,1.8253642320632928,0.0221479479223489,1.4046987295150757,0.0,0.0,0.0,58.4143180847168,143.0,-1606.0267333984375,-0.0,543.427490234375,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1707458496094,0.8248779773712158,0.2302975207567215,0.208474576473236,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15972900390625,0.9990000128746032,0.3713551163673401,0.3913768231868744,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1750183105469,0.7838836312294006,0.1970953345298767,0.1390973478555679,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.189453125,0.6904290318489075,0.1326038837432861,0.1280957609415054,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.7231888175010681,0.1524130553007125,0.6960716843605042,290.1664123535156,286.1462097167969,289.16583251953125,286.2652893066406,289.210693359375,297.8008728027344,290.12255859375,1.0,0.3637491762638092,1.0,1.0,0.0830919668078422,1.0,-1.876104474067688,1.8663514852523804,0.0097530130296945,1.4394859075546265,0.0,0.0,0.0,64.56398010253906,131.0,-1429.244873046875,-0.0,582.927978515625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7380061149597168,0.2310913205146789,0.2102312594652176,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.7780634760856628,0.2617829740047455,0.260328471660614,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79998779296875,0.7011591196060181,0.196265235543251,0.139599397778511,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8045349121094,0.6118962168693542,0.1289732158184051,0.1261151880025863,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8027648925781,0.6393750905990601,0.1485386341810226,0.6862199902534485,289.7980651855469,286.1039733886719,289.341796875,286.3681945800781,289.33648681640625,297.69708251953125,289.7832946777344,1.0,0.3765272200107574,1.0,1.0,0.0276973210275173,1.0,-1.7077347040176392,1.707663655281067,7.109353464329615e-05,1.3181328773498535,0.0,0.0,0.0,101.53492736816406,119.0,-702.4959106445312,-0.0,579.08544921875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7380061149597168,0.2310913205146789,0.2102312594652176,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.7780634760856628,0.2617829740047455,0.260328471660614,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79998779296875,0.7011591196060181,0.196265235543251,0.139599397778511,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8045349121094,0.6118962168693542,0.1289732158184051,0.1261151880025863,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8027648925781,0.6393750905990601,0.1485386341810226,0.6862199902534485,289.7980651855469,286.1039733886719,289.341796875,286.3681945800781,289.33648681640625,297.69708251953125,289.7832946777344,1.0,0.3765272200107574,1.0,1.0,0.0276973210275173,1.0,-1.7077347040176392,1.707663655281067,7.109353464329615e-05,1.3181328773498535,0.0,0.0,0.0,101.53492736816406,119.0,-702.4959106445312,-0.0,579.08544921875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.7309419512748718,0.232575461268425,0.2114892154932022,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.7561494708061218,0.255134254693985,0.2479964643716812,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71923828125,0.6923505663871765,0.1965317279100418,0.1398085802793502,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220153808594,0.6019454002380371,0.1277944147586822,0.1250443905591964,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.6303716897964478,0.1473470479249954,0.6808379292488098,289.7181701660156,286.0829162597656,289.429443359375,286.4189147949219,289.4236755371094,297.6736145019531,289.70965576171875,1.0,0.3792840540409088,1.0,1.0,0.0,1.0,-1.686549425125122,1.6865465641021729,2.8934107376699103e-06,1.3012628555297852,0.0,0.0,0.0,107.3640365600586,119.0,-463.0883483886719,-0.0,581.8385009765625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.7291346788406372,0.2345891445875167,0.2131617963314056,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772766113281,0.7466491460800171,0.2494672834873199,0.2422572970390319,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6777648925781,0.6891365051269531,0.1971768885850906,0.1402080804109573,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67901611328125,0.5969048738479614,0.1269760876893997,0.1242105588316917,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67852783203125,0.6261417269706726,0.1466038227081298,0.6770282983779907,289.67730712890625,286.0619506835937,289.5168762207031,286.4690856933594,289.51104736328125,297.6564636230469,289.6739196777344,1.0,0.3803830444812774,1.0,1.0,0.0,1.0,-1.6765657663345337,1.6765635013580322,2.2890503714734223e-06,1.2933199405670166,0.0,0.0,0.0,109.99552917480467,107.0,-284.7330017089844,-0.0,582.6897583007812,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813049316406,0.7337826490402222,0.2398407608270645,0.2175067216157913,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.7376211881637573,0.2406379878520965,0.2329393029212951,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6809997558594,0.6915820837020874,0.1994101256132125,0.1415469944477081,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800537109375,0.5952336192131042,0.1262503862380981,0.1232369020581245,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.6252220869064331,0.1461842209100723,0.6735678315162659,289.68133544921875,286.02020263671875,289.6907958984375,286.5677490234375,289.6849670410156,297.6345520019531,289.6849060058594,1.0,0.3788012862205505,1.0,1.0,0.0,1.0,-1.6668708324432373,1.6668685674667358,2.263669102831045e-06,1.2855762243270874,0.0,0.0,0.0,109.70941162109376,95.0,-51.64098739624024,-0.0,575.4238891601562,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813049316406,0.7337826490402222,0.2398407608270645,0.2175067216157913,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.7376211881637573,0.2406379878520965,0.2329393029212951,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6809997558594,0.6915820837020874,0.1994101256132125,0.1415469944477081,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800537109375,0.5952336192131042,0.1262503862380981,0.1232369020581245,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.6252220869064331,0.1461842209100723,0.6735678315162659,289.68133544921875,286.02020263671875,289.6907958984375,286.5677490234375,289.6849670410156,297.6345520019531,289.6849060058594,1.0,0.3788012862205505,1.0,1.0,0.0,1.0,-1.6668708324432373,1.6668685674667358,2.263669102831045e-06,1.2855762243270874,0.0,0.0,0.0,109.70941162109376,95.0,-51.64098739624024,-0.0,575.4238891601562,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.758544921875,0.7465140223503113,0.2462999373674392,0.2228407561779022,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584533691406,0.7394498586654663,0.2363232970237732,0.2276690453290939,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.7025547027587891,0.2026174068450927,0.1434682458639145,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555236816406,0.601762592792511,0.1264891475439071,0.1230354979634285,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.6315295100212097,0.1468440294265747,0.6743947863578796,289.7585754394531,285.97882080078125,289.86328125,286.6639404296875,289.8575134277344,297.6248779296875,289.76617431640625,1.0,0.3740881383419037,1.0,1.0,0.0,1.0,-1.6699985265731812,1.6699962615966797,2.271704033773858e-06,1.2879648208618164,0.0,0.0,0.0,104.3436279296875,83.0,78.58918762207031,-0.0,562.2479858398438,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.758544921875,0.7465140223503113,0.2462999373674392,0.2228407561779022,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584533691406,0.7394498586654663,0.2363232970237732,0.2276690453290939,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.7025547027587891,0.2026174068450927,0.1434682458639145,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555236816406,0.601762592792511,0.1264891475439071,0.1230354979634285,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75634765625,0.6315295100212097,0.1468440294265747,0.6743947863578796,289.7585754394531,285.97882080078125,289.86328125,286.6639404296875,289.8575134277344,297.6248779296875,289.76617431640625,1.0,0.3740881383419037,1.0,1.0,0.0,1.0,-1.6699985265731812,1.6699962615966797,2.271704033773858e-06,1.2879648208618164,0.0,0.0,0.0,104.3436279296875,83.0,78.58918762207031,-0.0,562.2479858398438,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.7661715149879456,0.2536002099514007,0.2288824915885925,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.7495946884155273,0.2349691838026046,0.2254283428192138,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768615722656,0.7192161679267883,0.2065044641494751,0.1458194702863693,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.6139621138572693,0.1274217963218689,0.1234266832470893,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8748779296875,0.6434587240219116,0.1482536643743515,0.678337037563324,289.8777770996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.622802734375,289.8876037597656,1.0,0.3676554262638092,1.0,1.0,0.0,1.0,-1.682583570480347,1.6825813055038452,2.304534291397431e-06,1.297838568687439,0.0,0.0,0.0,96.01581573486328,71.0,150.95724487304688,-0.0,546.6900024414062,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.7661715149879456,0.2536002099514007,0.2288824915885925,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.7495946884155273,0.2349691838026046,0.2254283428192138,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768615722656,0.7192161679267883,0.2065044641494751,0.1458194702863693,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.6139621138572693,0.1274217963218689,0.1234266832470893,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8748779296875,0.6434587240219116,0.1482536643743515,0.678337037563324,289.8777770996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.622802734375,289.8876037597656,1.0,0.3676554262638092,1.0,1.0,0.0,1.0,-1.682583570480347,1.6825813055038452,2.304534291397431e-06,1.297838568687439,0.0,0.0,0.0,96.01581573486328,71.0,150.95724487304688,-0.0,546.6900024414062,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739074707031,0.7837486267089844,0.2589613795280456,0.2333307266235351,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.7609397172927856,0.2352171391248703,0.2250800132751464,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97283935546875,0.7327383756637573,0.2094471156597137,0.1476134210824966,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.6244001388549805,0.1283524483442306,0.1239538416266441,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9706115722656,0.6549824476242065,0.1495270282030105,0.682355523109436,289.9737854003906,285.9100036621094,290.1499938964844,286.81988525390625,290.1444396972656,297.6241760253906,289.9844970703125,1.0,0.3626720607280731,1.0,1.0,0.0,1.0,-1.695115327835083,1.6951130628585815,2.3375434921035776e-06,1.3076921701431274,0.0,0.0,0.0,89.28874969482422,71.0,180.5354766845703,-0.0,535.4501953125,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02056884765625,0.7929660081863403,0.2614999711513519,0.2354403138160705,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.7674144506454468,0.2355797439813614,0.2251707911491394,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7397944927215576,0.2108558118343353,0.1484756171703338,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0158386230469,0.6298030018806458,0.1288417875766754,0.1242523044347763,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01715087890625,0.6613091826438904,0.1501758843660354,0.6844809055328369,290.0204162597656,285.8973083496094,290.202880859375,286.8480834960937,290.1973571777344,297.6253356933594,290.0313720703125,1.0,0.3602833449840545,1.0,1.0,0.0,1.0,-1.7017016410827637,1.7016993761062622,2.3550112473458285e-06,1.3128730058670044,0.0,0.0,0.0,86.01434326171875,59.0,190.3929138183593,-0.0,530.2205810546875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.8090519309043884,0.2656229734420776,0.2388701289892196,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.7794848084449768,0.2364261299371719,0.2255849391222,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.7525238990783691,0.2131572365760803,0.1498880088329315,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.6395425200462341,0.1296867728233337,0.1247883886098861,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.6728655099868774,0.1512759923934936,0.6881614923477173,290.0968322753906,285.87725830078125,290.2864685058594,286.8922119140625,290.281005859375,297.62774658203125,290.10809326171875,1.0,0.3563924729824066,1.0,1.0,0.0,1.0,-1.7130743265151978,1.7130719423294067,2.385362677159719e-06,1.3218190670013428,0.0,0.0,0.0,80.62873840332031,59.0,202.4666748046875,-0.0,521.8594970703125,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8259508609771729,0.2698416113853454,0.242384135723114,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17498779296875,0.7939187288284302,0.2375602722167968,0.2262871712446212,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.7675536274909973,0.2155236005783081,0.1513444483280182,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.6511766910552979,0.1306027323007583,0.1253900825977325,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17193603515625,0.6864359378814697,0.152447909116745,0.6921597123146057,290.17535400390625,285.8573303222656,290.36944580078125,286.9355773925781,290.36407470703125,297.63067626953125,290.186767578125,1.0,0.3524166941642761,1.0,1.0,0.0,1.0,-1.7254072427749634,1.7254048585891724,2.4185467282222817e-06,1.3315197229385376,0.0,0.0,0.0,75.06842803955078,47.0,211.0751953125,-0.0,513.4647216796875,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.8676749467849731,0.2785246968269348,0.2496281266212463,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.8293761610984802,0.2405404150485992,0.2283980697393417,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33514404296875,0.8062414526939392,0.2204111218452453,0.1543625295162201,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311767578125,0.6824535131454468,0.1326063722372055,0.1267530620098114,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.7197626233100891,0.1549623608589172,0.7009134888648987,290.3360900878906,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6377258300781,290.3475646972656,1.0,0.3443145155906677,1.0,1.0,0.0,1.0,-1.7524086236953735,1.752406120300293,2.4921719159465283e-06,1.3527500629425049,0.0,0.0,0.0,63.57429885864258,35.0,221.0418395996093,-0.0,496.6110229492188,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.8676749467849731,0.2785246968269348,0.2496281266212463,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.8293761610984802,0.2405404150485992,0.2283980697393417,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33514404296875,0.8062414526939392,0.2204111218452453,0.1543625295162201,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311767578125,0.6824535131454468,0.1326063722372055,0.1267530620098114,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.7197626233100891,0.1549623608589172,0.7009134888648987,290.3360900878906,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6377258300781,290.3475646972656,1.0,0.3443145155906677,1.0,1.0,0.0,1.0,-1.7524086236953735,1.752406120300293,2.4921719159465283e-06,1.3527500629425049,0.0,0.0,0.0,63.57429885864258,35.0,221.0418395996093,-0.0,496.6110229492188,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.9325883984565736,0.2874862849712372,0.2571166753768921,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.8808771967887878,0.2442891895771026,0.2312656790018081,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.8572537302970886,0.2254571765661239,0.1574880182743072,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49383544921875,0.7268522381782532,0.134789153933525,0.1282823979854583,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.7634183168411255,0.1576503217220306,0.7104355692863464,290.4987487792969,285.7792358398437,290.6947937011719,287.1003723144531,290.6897888183594,297.64581298828125,290.51007080078125,1.0,0.3361398577690124,1.0,1.0,0.0,1.0,-1.7818642854690552,1.7818617820739746,2.574003019617521e-06,1.375892996788025,0.0,0.0,0.0,51.735260009765625,25.0,224.8205108642578,-0.0,479.6412353515625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.9325883984565736,0.2874862849712372,0.2571166753768921,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.8808771967887878,0.2442891895771026,0.2312656790018081,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.8572537302970886,0.2254571765661239,0.1574880182743072,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49383544921875,0.7268522381782532,0.134789153933525,0.1282823979854583,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.7634183168411255,0.1576503217220306,0.7104355692863464,290.4987487792969,285.7792358398437,290.6947937011719,287.1003723144531,290.6897888183594,297.64581298828125,290.51007080078125,1.0,0.3361398577690124,1.0,1.0,0.0,1.0,-1.7818642854690552,1.7818617820739746,2.574003019617521e-06,1.375892996788025,0.0,0.0,0.0,51.735260009765625,25.0,224.8205108642578,-0.0,479.6412353515625,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66180419921875,0.9990000128746032,0.2968630790710449,0.2559738159179687,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610717773437,0.960304319858551,0.2484762966632843,0.2347806245088577,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.9336435794830322,0.2306050360202789,0.1607490479946136,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566162109375,0.7842798233032227,0.1370917856693267,0.1300137192010879,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.8259530067443848,0.1604498773813247,0.7208791971206665,290.6614990234375,285.74127197265625,290.85302734375,287.1772766113281,290.8481750488281,297.6546630859375,290.6725158691406,1.0,0.328375905752182,1.0,1.0,0.0,1.0,-1.8031312227249143,1.8031286001205444,2.634607653817511e-06,1.3930014371871948,0.0,0.0,0.0,41.405033111572266,28.0,225.09664916992188,-0.0,461.5365295410156,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66180419921875,0.9990000128746032,0.2968630790710449,0.2559738159179687,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610717773437,0.960304319858551,0.2484762966632843,0.2347806245088577,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.9336435794830322,0.2306050360202789,0.1607490479946136,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566162109375,0.7842798233032227,0.1370917856693267,0.1300137192010879,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.8259530067443848,0.1604498773813247,0.7208791971206665,290.6614990234375,285.74127197265625,290.85302734375,287.1772766113281,290.8481750488281,297.6546630859375,290.6725158691406,1.0,0.328375905752182,1.0,1.0,0.0,1.0,-1.8031312227249143,1.8031286001205444,2.634607653817511e-06,1.3930014371871948,0.0,0.0,0.0,41.405033111572266,28.0,225.09664916992188,-0.0,461.5365295410156,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.9961462616920472,0.3103702068328857,0.2276079356670379,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8191223144531,0.9952642917633056,0.253273069858551,0.2388261705636978,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8187255859375,0.9755923748016356,0.2357837110757827,0.1642414629459381,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81494140625,0.8161419630050659,0.139433279633522,0.1320684552192688,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.8576585650444031,0.1633317768573761,0.7329580783843994,290.8194274902344,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.69110107421875,290.8301086425781,1.0,0.3237703740596771,1.0,1.0,0.0,1.0,-1.795230507850647,1.7952278852462769,2.6119982976524625e-06,1.3866488933563232,0.0,0.0,0.0,37.62400436401367,48.0,220.80860900878903,-0.0,445.0075988769531,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.9961462616920472,0.3103702068328857,0.2276079356670379,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8191223144531,0.9952642917633056,0.253273069858551,0.2388261705636978,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8187255859375,0.9755923748016356,0.2357837110757827,0.1642414629459381,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81494140625,0.8161419630050659,0.139433279633522,0.1320684552192688,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.8576585650444031,0.1633317768573761,0.7329580783843994,290.8194274902344,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.69110107421875,290.8301086425781,1.0,0.3237703740596771,1.0,1.0,0.0,1.0,-1.795230507850647,1.7952278852462769,2.6119982976524625e-06,1.3866488933563232,0.0,0.0,0.0,37.62400436401367,48.0,220.80860900878903,-0.0,445.0075988769531,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966979980469,0.9955416321754456,0.3177695274353027,0.2249980568885803,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.896728515625,0.9964587092399596,0.2572032809257507,0.2378201335668563,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964233398437,0.981513500213623,0.2384170442819595,0.1660554707050323,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.8206640481948853,0.1406505703926086,0.1331903338432312,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.8627869486808777,0.164854422211647,0.7395938038825989,290.89703369140625,285.6858215332031,291.08404541015625,287.2851867675781,291.079345703125,297.71484375,290.90771484375,1.0,0.3251604735851288,1.0,1.0,0.0,1.0,-1.802630066871643,1.802627444267273,2.632685436765314e-06,1.3922330141067505,0.0,0.0,0.0,37.50167083740234,48.0,218.83349609375,-0.0,449.1455383300781,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
