time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207360,297.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.9962335824966432,0.3245063722133636,0.2280015051364898,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.9962335824966432,0.2627886235713959,0.2400965690612793,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.9817017912864684,0.2410809397697448,0.1679093688726425,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8202430605888367,0.141901209950447,0.1343687623739242,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.8624880313873291,0.166422426700592,0.746579647064209,290.9745483398437,285.66778564453125,291.15924072265625,287.3190612792969,291.1546325683594,297.7328186035156,290.9851989746094,1.0,0.3286852240562439,1.0,1.0,0.0,1.0,-1.8207391500473025,1.820736527442932,2.684257879081997e-06,1.406296730041504,0.0,0.0,0.0,38.24398422241211,68.0,217.36798095703125,-0.0,462.8482055664063,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.9989960193634032,0.3356372117996216,0.2449898719787597,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.994541347026825,0.2675857841968536,0.2533043026924133,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.9699559807777404,0.2462431639432907,0.171547994017601,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.8090750575065613,0.1443728804588318,0.1367595493793487,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.8507766723632812,0.1694749444723129,0.7605770230293274,291.12261962890625,285.6339416503906,291.30029296875,287.3808288574219,291.2959899902344,297.74786376953125,291.13299560546875,1.0,0.340853214263916,1.0,1.0,0.0,1.0,-1.8809819221496584,1.880979061126709,2.860510221580625e-06,1.4533814191818235,0.0,0.0,0.0,41.70615768432617,68.0,215.2007293701172,-0.0,513.23095703125,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.9990000128746032,0.3360766768455505,0.2464766949415207,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.993265986442566,0.2676495015621185,0.2533935904502868,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.9685563445091248,0.2464805990457534,0.1717189103364944,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.8078456521034241,0.1444874852895736,0.136875182390213,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8495333194732666,0.1696139872074127,0.7612403631210327,291.12939453125,285.63238525390625,291.3066711425781,287.3835754394531,291.3023681640625,297.7478942871094,291.1397399902344,1.0,0.3415539264678955,1.0,1.0,0.0,1.0,-1.884042739868164,1.8840398788452148,2.8695912988041528e-06,1.455738544464111,0.0,0.0,0.0,41.97396469116211,88.0,215.09835815429688,-0.0,516.158203125,1.0,283.34375,284.5024108886719,288.8809814453125,289.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.497233845083716e-21,4.248616922541859e-21,4.248616922541859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.9990000128746032,0.3388462960720062,0.2919430136680603,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.9345215559005736,0.2413050532341003,0.2486045807600021,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.917336881160736,0.2485388070344925,0.1750478595495224,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.7678496241569519,0.1453595459461212,0.1391796916723251,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42364501953125,0.810585618019104,0.170650452375412,0.7741120457649231,288.2887268066406,285.5979919433594,291.45001220703125,287.44354248046875,291.4459533691406,297.6857604980469,287.9273376464844,1.0,0.3599813878536224,1.0,1.0,0.0,1.0,-1.955137014389038,1.955133914947509,3.0868677640683018e-06,1.511641502380371,0.9828562140464784,0.9828562140464784,0.0,50.86051177978516,106.0,9947.7080078125,-0.0,595.7072143554688,1.0,283.3199462890625,288.8515625,289.9118347167969,290.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,1490.4267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8063612580299377,0.8063641786575317,5.080434206661266e-08,4.251310348510742,4.25130033493042,9.909996151691304e-06,0.0,0.0,-0.0,3976.800537109375,0.0,16.522661209106445,1893.385498046875,0.0,0.0,0.2042687833309173,1.0,0.0,3.0,1.0,0.0
12207600,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.9990000128746032,0.3388462960720062,0.2919430136680603,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.9345215559005736,0.2413050532341003,0.2486045807600021,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.917336881160736,0.2485388070344925,0.1750478595495224,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.7678496241569519,0.1453595459461212,0.1391796916723251,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42364501953125,0.810585618019104,0.170650452375412,0.7741120457649231,288.2887268066406,285.5979919433594,291.45001220703125,287.44354248046875,291.4459533691406,297.6857604980469,287.9273376464844,1.0,0.3599813878536224,1.0,1.0,0.0,1.0,-1.955137014389038,1.955133914947509,3.0868677640683018e-06,1.511641502380371,0.9828562140464784,0.9828562140464784,0.0,50.86051177978516,106.0,9947.7080078125,-0.0,595.7072143554688,1.0,283.3199462890625,288.8515625,289.9118347167969,290.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,1490.4267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8063612580299377,0.8063641786575317,5.080434206661266e-08,4.251310348510742,4.25130033493042,9.909996151691304e-06,0.0,0.0,-0.0,3976.800537109375,0.0,16.522661209106445,1893.385498046875,0.0,0.0,0.2042687833309173,1.0,0.0,3.0,1.0,0.0
12207660,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8665011525154114,0.3187590837478637,0.2928014695644378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.7047581076622009,0.1544271558523178,0.1634184420108795,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.7866808176040649,0.2362239509820938,0.1692254692316055,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.6586140394210815,0.1375953257083892,0.1348597258329391,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.6959171891212463,0.1612569838762283,0.7480413913726807,285.93212890625,285.5678100585937,291.5758056640625,287.493896484375,291.5715026855469,297.439453125,285.86737060546875,1.0,0.369763046503067,1.0,1.0,0.0,1.0,-1.810519814491272,1.8105170726776123,2.657206550793489e-06,1.3999536037445068,0.9660758972167968,0.9660758972167968,0.0,81.49066925048828,106.0,11369.947265625,-0.0,589.6822509765625,1.0,283.21697998046875,285.5726318359375,291.4622802734375,292.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,3819.00634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2032050043344497,1.0,0.0,0.0,1.2710390090942385,1.2710418701171875,1.0783380588463842e-07,4.265895843505859,4.265886306762695,9.786170267034322e-06,0.0,0.0,-0.0,4100.95556640625,0.0,63.31950378417969,1895.4332275390625,0.0,0.0,0.321088045835495,1.0,0.0,3.0,1.0,0.0
12207720,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8568270802497864,0.3171032071113586,0.2910767197608948,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.6884425282478333,0.1511175632476806,0.1573393940925598,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.7777569890022278,0.2348983287811279,0.1683224886655807,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.6511569619178772,0.1366663575172424,0.1340920031070709,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.6875022053718567,0.1601308584213256,0.7434933185577393,285.8387451171875,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4211730957031,285.7821960449219,1.0,0.3705980777740478,1.0,1.0,0.0,1.0,-1.793670654296875,1.7936681509017944,2.609109969853307e-06,1.3865787982940674,0.9653186202049256,0.9653186202049256,0.0,84.5239028930664,94.0,11434.203125,-0.0,587.2359008789062,1.0,283.2085266113281,285.4565734863281,291.5997009277344,292.2054138183594,293.1499938964844,293.1499938964844,283.1499938964844,4132.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2379071116447448,1.0,0.0,0.0,1.3212566375732422,1.3212597370147705,1.1650262621287768e-07,4.265910625457764,4.2659010887146,9.786042937776074e-06,0.0,0.0,-0.0,4129.80810546875,0.0,71.14009857177734,1895.435302734375,0.0,0.0,0.3363091945648193,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.8276901245117188,0.3101516664028168,0.2833331227302551,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.6420990824699402,0.1402073353528976,0.139477252960205,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.7494750022888184,0.2282375693321228,0.163382738828659,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.627126932144165,0.1316486001014709,0.1294357478618621,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.6592642664909363,0.154059499502182,0.7163110375404358,285.455078125,285.5433349609375,291.6777648925781,287.5331420898437,291.6732788085937,297.34918212890625,285.4252014160156,1.0,0.3701493144035339,1.0,1.0,0.0,1.0,-1.7187252044677734,1.7187228202819824,2.401607844149112e-06,1.3271231651306152,0.9610824584960938,0.9610824584960938,0.0,94.04132080078124,94.0,11860.8779296875,-0.0,564.7061157226562,1.0,283.1730041503906,284.9852294921875,291.73846435546875,292.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,6322.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036272466182709,1.0,0.0,0.0,1.628399133682251,1.628403663635254,1.769358419778655e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4154.86181640625,0.0,133.3290252685547,1895.4371337890625,0.0,282.0947265625,0.4084838032722473,1.0,0.0,3.0,1.0,0.0
12207840,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8199942111968994,0.307838886976242,0.2806232869625091,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6305245757102966,0.1352912634611129,0.134402334690094,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7413308024406433,0.2252914607524871,0.1610838621854782,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.6193637251853943,0.1291985511779785,0.126998946070671,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6503797173500061,0.1510929465293884,0.7022149562835693,285.322509765625,285.5794677734375,291.7289428710937,287.55230712890625,291.7243957519531,297.3273620605469,285.30010986328125,1.0,0.3686376810073852,1.0,1.0,0.0,1.0,-1.6867579221725464,1.6867555379867554,2.3163343030319083e-06,1.3018053770065308,0.9580828547477722,0.9580828547477722,0.0,96.42601013183594,82.0,12037.9951171875,-0.0,550.5615234375,1.0,283.1622009277344,284.8251037597656,291.6023864746094,292.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,7599.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721997082233429,1.0,0.0,0.0,1.781734824180603,1.781740427017212,2.118261619443729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.75537109375,0.0,174.76048278808594,1895.4371337890625,0.0,428.5900573730469,0.4486862421035766,1.0,0.0,3.0,1.0,0.0
12207900,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8149969577789307,0.3059864640235901,0.2783689498901367,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.6195431351661682,0.1297096163034439,0.1285539418458938,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.7352033257484436,0.2221883237361908,0.1586181819438934,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.6124160289764404,0.1264294534921646,0.1241544410586357,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.6429653167724609,0.1477075368165969,0.68575119972229,285.1863098144531,285.5616149902344,291.797607421875,287.5775146484375,291.79296875,297.3111877441406,285.1692199707031,1.0,0.3654401004314422,1.0,1.0,0.0,1.0,-1.6508768796920776,1.6508746147155762,2.222862804046599e-06,1.2733656167984009,0.9543765783309937,0.9543765783309937,0.0,97.4242935180664,82.0,12237.0595703125,-0.0,530.36328125,1.0,283.1547546386719,284.6579895019531,291.3321533203125,292.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,9520.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533281683921814,1.0,0.0,0.0,1.987168550491333,1.987175464630127,2.634891984598653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.7119140625,0.0,242.72491455078125,1895.4371337890625,0.0,620.2970581054688,0.4960263967514038,1.0,0.0,3.0,1.0,0.0
12207960,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8144326210021973,0.3050736784934997,0.2771258354187011,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6127414703369141,0.1258387416601181,0.1240588054060936,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7329811453819275,0.2198366522789001,0.1567084044218063,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6087287664413452,0.1241733506321907,0.1217639967799186,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6392262578010559,0.1449318379163742,0.6718556880950928,285.0904846191406,285.5895690917969,291.8658447265625,287.6018981933594,291.8611755371094,297.2850341796875,285.078369140625,1.0,0.3612625896930694,1.0,1.0,0.0,1.0,-1.6221328973770142,1.6221307516098022,2.1496737190318527e-06,1.250547170639038,0.9499453902244568,0.9499453902244568,0.0,96.46755981445312,70.0,12353.0771484375,-0.0,509.7720947265625,1.0,283.15167236328125,284.5428466796875,291.05792236328125,292.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,11258.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636729598045349,1.0,0.0,0.0,2.153684616088867,2.1536927223205566,3.0949783536016184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.462646484375,0.0,309.3287048339844,1895.4371337890625,0.0,745.9905395507812,0.5393663644790649,1.0,0.0,3.0,1.0,0.0
12208020,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8173888921737671,0.3047758638858795,0.2764976024627685,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6102190017700195,0.1235765069723129,0.1209415718913078,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7337794303894043,0.2179450243711471,0.1551285684108734,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6078693270683289,0.1222281008958816,0.119637943804264,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6382404565811157,0.1425334513187408,0.6595374941825867,285.01397705078125,285.5694580078125,291.93768310546875,287.6268920898437,291.9329528808594,297.25701904296875,285.004638671875,1.0,0.3560893535614013,1.0,1.0,0.0,1.0,-1.5983905792236328,1.5983885526657104,2.0903523818560643e-06,1.2316738367080688,0.9454564452171326,0.9454564452171326,0.0,93.87265014648438,70.0,12501.515625,-0.0,488.2720947265625,1.0,283.1505126953125,284.44940185546875,290.8254089355469,291.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,13227.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719277262687683,1.0,0.0,0.0,2.3240017890930176,2.3240113258361816,3.603846323585458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.000244140625,0.0,389.23431396484375,1895.4371337890625,0.0,784.2400512695312,0.5781464576721191,1.0,0.0,3.0,1.0,0.0
12208080,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8223180770874023,0.3049023449420929,0.27632737159729,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6119673848152161,0.1226604282855987,0.1195418834686279,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7366228103637695,0.2166433185338974,0.1540048718452453,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6092289090156555,0.1208034828305244,0.1180317625403404,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6393792629241943,0.1407650113105774,0.6502493023872375,284.9654541015625,285.5946960449219,292.0010070800781,287.6483459472656,291.99627685546875,297.2381591796875,284.9586181640625,1.0,0.3510491251945495,1.0,1.0,0.0,1.0,-1.582072615623474,1.5820705890655518,2.050180455626105e-06,1.218693733215332,0.9408864974975586,0.9408864974975586,0.0,90.58726501464844,58.0,12593.3837890625,-0.0,469.7521362304688,1.0,283.1501770019531,284.3926696777344,290.6846008300781,291.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,14710.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662549138069153,1.0,0.0,0.0,2.441821575164795,2.4418320655822754,3.978517213454325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.577880859375,0.0,452.027099609375,1895.4371337890625,0.0,757.756103515625,0.609690248966217,1.0,0.0,3.0,1.0,0.0
12208140,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8302842378616333,0.3053857684135437,0.2764554917812347,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6162073016166687,0.1215436086058616,0.1183322668075561,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7420289516448975,0.2154266983270645,0.1529188305139541,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6127880811691284,0.1193924993276596,0.1163954213261604,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6426457762718201,0.1389979571104049,0.6407778859138489,284.9194641113281,285.5722045898437,292.0759582519531,287.6730041503906,292.0711975097656,297.2240295410156,284.9140625,1.0,0.3446274399757385,1.0,1.0,0.0,1.0,-1.566131830215454,1.5661298036575315,2.011422566283727e-06,1.2060198783874512,0.9357803463935852,0.9357803463935852,0.0,85.92603302001953,58.0,12711.1142578125,-0.0,448.10595703125,1.0,283.1500549316406,284.33563232421875,290.5929870605469,291.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,16579.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514644384384155,1.0,0.0,0.0,2.578590154647827,2.5786020755767822,4.4366791485117574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.93994140625,0.0,533.2431640625,1895.4371337890625,0.0,692.7288818359375,0.6403599977493286,1.0,0.0,3.0,1.0,0.0
12208200,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8379620909690857,0.3059484958648681,0.2767340838909149,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6202283501625061,0.1206627711653709,0.1173319816589355,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7476317286491394,0.2146573364734649,0.1522065103054046,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6166812181472778,0.1184537783265113,0.1152765825390815,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6464821696281433,0.137809157371521,0.6342850923538208,284.8936767578125,285.594970703125,292.13446044921875,287.69171142578125,292.12969970703125,297.21710205078125,284.8896789550781,1.0,0.3393248617649078,1.0,1.0,0.0,1.0,-1.5552701950073242,1.5552682876586914,1.985280505323317e-06,1.1973806619644165,0.9312759041786194,0.9312759041786194,0.0,81.8921127319336,46.0,12773.7509765625,-0.0,431.3092956542969,1.0,283.1500244140625,284.3037414550781,290.567138671875,291.5198059082031,293.1499938964844,293.1499938964844,283.1499938964844,17766.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377804636955261,1.0,0.0,0.0,2.6588921546936035,2.658904552459717,4.717313686342095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.0234375,0.0,585.3800048828125,1895.4371337890625,0.0,637.4818725585938,0.6628524661064148,1.0,0.0,3.0,1.0,0.0
12208260,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8606942892074585,0.3076408803462982,0.2777657806873321,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6325012445449829,0.1191010549664497,0.1153305992484092,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7651006579399109,0.2133280932903289,0.150903433561325,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.628711998462677,0.1167297810316085,0.1131374835968017,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6595175266265869,0.1355786770582199,0.6217794418334961,284.8511657714844,285.59051513671875,292.26611328125,287.73211669921875,292.2613525390625,297.2094116210937,284.848876953125,1.0,0.3266461193561554,1.0,1.0,0.0,1.0,-1.534956932067871,1.5349549055099487,1.9369606434338493e-06,1.1812089681625366,0.9213851094245912,0.9213851094245912,0.0,71.9168472290039,34.0,12907.5517578125,-0.0,394.1146240234375,1.0,283.1499938964844,284.2472839355469,290.6072692871094,291.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,20388.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511070728302002,1.0,0.0,0.0,2.8197989463806152,2.8198130130767822,5.30554018496332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.583740234375,0.0,700.5648803710938,1895.4371337890625,0.0,542.0750122070312,0.7025083303451538,1.0,0.0,3.0,1.0,0.0
12208320,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8606942892074585,0.3076408803462982,0.2777657806873321,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6325012445449829,0.1191010549664497,0.1153305992484092,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7651006579399109,0.2133280932903289,0.150903433561325,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.628711998462677,0.1167297810316085,0.1131374835968017,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6595175266265869,0.1355786770582199,0.6217794418334961,284.8511657714844,285.59051513671875,292.26611328125,287.73211669921875,292.2613525390625,297.2094116210937,284.848876953125,1.0,0.3266461193561554,1.0,1.0,0.0,1.0,-1.534956932067871,1.5349549055099487,1.9369606434338493e-06,1.1812089681625366,0.9213851094245912,0.9213851094245912,0.0,71.9168472290039,34.0,12907.5517578125,-0.0,394.1146240234375,1.0,283.1499938964844,284.2472839355469,290.6072692871094,291.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,20388.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511070728302002,1.0,0.0,0.0,2.8197989463806152,2.8198130130767822,5.30554018496332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.583740234375,0.0,700.5648803710938,1895.4371337890625,0.0,542.0750122070312,0.7025083303451538,1.0,0.0,3.0,1.0,0.0
12208380,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8925619125366211,0.3097132742404938,0.2791587710380554,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6509771347045898,0.1180565357208252,0.1138227060437202,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7903597950935364,0.2123741060495376,0.1498813927173614,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6463545560836792,0.1154023259878158,0.1113913357257843,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.6795792579650879,0.1337898969650268,0.6113914251327515,284.8262939453125,285.5814514160156,292.39599609375,287.7695617675781,292.3912353515625,297.2080078125,284.8250732421875,1.0,0.3133098185062408,1.0,1.0,0.0,1.0,-1.5190224647521973,1.5190205574035645,1.89958052487782e-06,1.1685131788253784,0.9114252924919128,0.9114252924919128,0.0,61.30494689941406,25.0,13014.470703125,-0.0,358.3681640625,1.0,283.1499938964844,284.2105712890625,290.70526123046875,291.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,22620.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978678524494171,1.0,0.0,0.0,2.938375949859619,2.9383914470672607,5.761135071224999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.236572265625,0.0,795.6121826171875,1895.4371337890625,0.0,500.4253845214844,0.7320168018341064,1.0,0.0,3.0,1.0,0.0
12208440,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8925619125366211,0.3097132742404938,0.2791587710380554,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6509771347045898,0.1180565357208252,0.1138227060437202,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7903597950935364,0.2123741060495376,0.1498813927173614,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6463545560836792,0.1154023259878158,0.1113913357257843,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.6795792579650879,0.1337898969650268,0.6113914251327515,284.8262939453125,285.5814514160156,292.39599609375,287.7695617675781,292.3912353515625,297.2080078125,284.8250732421875,1.0,0.3133098185062408,1.0,1.0,0.0,1.0,-1.5190224647521973,1.5190205574035645,1.89958052487782e-06,1.1685131788253784,0.9114252924919128,0.9114252924919128,0.0,61.30494689941406,25.0,13014.470703125,-0.0,358.3681640625,1.0,283.1499938964844,284.2105712890625,290.70526123046875,291.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,22620.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978678524494171,1.0,0.0,0.0,2.938375949859619,2.9383914470672607,5.761135071224999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.236572265625,0.0,795.6121826171875,1895.4371337890625,0.0,500.4253845214844,0.7320168018341064,1.0,0.0,3.0,1.0,0.0
12208500,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9119492769241332,0.3108454048633575,0.2799590528011322,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6628073453903198,0.1176856309175491,0.1132324337959289,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8055152893066406,0.2119881212711334,0.1494481116533279,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6575571298599243,0.114842988550663,0.1106350868940353,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6919692754745483,0.1330068707466125,0.6067942380905151,284.81744384765625,285.5583190917969,292.4602355957031,287.7872314453125,292.4555053710937,297.2086181640625,284.8162536621094,1.0,0.3068788051605224,1.0,1.0,0.0,1.0,-1.5123265981674194,1.5123246908187866,1.884006906038849e-06,1.163172483444214,0.9066290855407716,0.9066290855407716,0.0,56.19507598876953,25.0,13068.8828125,-0.0,341.88397216796875,1.0,283.1499938964844,284.1953430175781,290.75469970703125,291.68133544921875,293.1499938964844,293.1499938964844,283.1499938964844,23749.2109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962297081947326,1.0,0.0,0.0,2.993178606033325,2.993194580078125,5.978036483611504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.91796875,0.0,842.6668090820312,1895.4371337890625,0.0,495.4919128417969,0.742967963218689,1.0,0.0,3.0,1.0,0.0
12208560,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9358444809913636,0.3120232820510864,0.2808100283145904,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.6767429113388062,0.1173867061734199,0.1127213537693023,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8216390013694763,0.2116442918777465,0.1490523815155029,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.6708045601844788,0.1143360808491706,0.1099395453929901,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7060508131980896,0.132277563214302,0.6024954915046692,284.8125,285.56787109375,292.5240478515625,287.80419921875,292.51934814453125,297.20977783203125,284.8119506835937,1.0,0.300535649061203,1.0,1.0,0.0,1.0,-1.5062631368637085,1.5062613487243652,1.8699741985983565e-06,1.1583348512649536,0.9015554189682008,0.9015554189682008,0.0,51.24275207519531,25.0,13104.9755859375,-0.0,326.2440185546875,1.0,283.1499938964844,284.186279296875,290.797607421875,291.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,24537.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969233274459839,1.0,0.0,0.0,3.0260026454925537,3.026019096374512,6.109869445936056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.966064453125,0.0,872.33349609375,1895.4371337890625,0.0,497.5746765136719,0.7541255354881287,1.0,0.0,3.0,1.0,0.0
12208620,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9750704169273376,0.3144783675670624,0.2827176451683044,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7018680572509766,0.1169344782829284,0.1119794398546218,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8491217494010925,0.2110448032617569,0.1484128385782241,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.6946921348571777,0.1134413406252861,0.108783021569252,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7285440564155579,0.1309362202882766,0.5950122475624084,284.8060913085937,285.54986572265625,292.6502990722656,287.8360290527344,292.6456298828125,297.21307373046875,284.8060607910156,1.0,0.2913337647914886,1.0,1.0,0.0,1.0,-1.4965211153030396,1.4965192079544067,1.847546059252636e-06,1.150539755821228,0.8919042348861694,0.8919042348861694,0.0,44.106178283691406,25.0,13189.0546875,-0.0,303.4588317871094,1.0,283.1499938964844,284.1703796386719,290.8598022460937,291.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,26214.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021801590919495,1.0,0.0,0.0,3.091416358947754,3.0914337635040283,6.376881174219307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.886962890625,0.0,933.9691162109376,1895.4371337890625,0.0,513.6549072265625,0.7649359107017517,1.0,0.0,3.0,1.0,0.0
12208680,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9750704169273376,0.3144783675670624,0.2827176451683044,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7018680572509766,0.1169344782829284,0.1119794398546218,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8491217494010925,0.2110448032617569,0.1484128385782241,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.6946921348571777,0.1134413406252861,0.108783021569252,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7285440564155579,0.1309362202882766,0.5950122475624084,284.8060913085937,285.54986572265625,292.6502990722656,287.8360290527344,292.6456298828125,297.21307373046875,284.8060607910156,1.0,0.2913337647914886,1.0,1.0,0.0,1.0,-1.4965211153030396,1.4965192079544067,1.847546059252636e-06,1.150539755821228,0.8919042348861694,0.8919042348861694,0.0,44.106178283691406,25.0,13189.0546875,-0.0,303.4588317871094,1.0,283.1499938964844,284.1703796386719,290.8598022460937,291.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,26214.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021801590919495,1.0,0.0,0.0,3.091416358947754,3.0914337635040283,6.376881174219307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.886962890625,0.0,933.9691162109376,1895.4371337890625,0.0,513.6549072265625,0.7649359107017517,1.0,0.0,3.0,1.0,0.0
12208740,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9990000128746032,0.3171087801456451,0.2834164798259735,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.722329318523407,0.1166813522577285,0.1115103811025619,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8737401962280273,0.210536316037178,0.1479060053825378,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7146586775779724,0.1126660853624343,0.1078379303216934,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7466825842857361,0.1297081708908081,0.5885063409805298,284.8153991699219,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.21734619140625,284.81610107421875,1.0,0.2844837307929992,1.0,1.0,0.0,1.0,-1.4872872829437256,1.4872854948043823,1.8265171775055933e-06,1.1432154178619385,0.8827956914901733,0.8827956914901733,0.0,39.23834991455078,25.0,13215.4794921875,-0.0,286.917724609375,1.0,283.1499938964844,284.1750183105469,290.8922424316406,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26660.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079105496406555,1.0,0.0,0.0,3.081517219543457,3.0815343856811523,6.33610682143626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.8076171875,0.0,928.9020385742188,1895.4371337890625,0.0,531.7927856445312,0.7626776695251465,1.0,0.0,3.0,1.0,0.0
12208800,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9990000128746032,0.3171087801456451,0.2834164798259735,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.722329318523407,0.1166813522577285,0.1115103811025619,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8737401962280273,0.210536316037178,0.1479060053825378,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7146586775779724,0.1126660853624343,0.1078379303216934,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7466825842857361,0.1297081708908081,0.5885063409805298,284.8153991699219,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.21734619140625,284.81610107421875,1.0,0.2844837307929992,1.0,1.0,0.0,1.0,-1.4872872829437256,1.4872854948043823,1.8265171775055933e-06,1.1432154178619385,0.8827956914901733,0.8827956914901733,0.0,39.23834991455078,25.0,13215.4794921875,-0.0,286.917724609375,1.0,283.1499938964844,284.1750183105469,290.8922424316406,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26660.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079105496406555,1.0,0.0,0.0,3.081517219543457,3.0815343856811523,6.33610682143626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.8076171875,0.0,928.9020385742188,1895.4371337890625,0.0,531.7927856445312,0.7626776695251465,1.0,0.0,3.0,1.0,0.0
12208860,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9990000128746032,0.3221670091152191,0.2715286016464233,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7313868403434753,0.1164479404687881,0.1111881136894226,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8858756422996521,0.2100711613893509,0.1475187242031097,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7229203581809998,0.1119607165455818,0.107077807188034,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.7547937631607056,0.1285776495933532,0.5829322338104248,284.8240051269531,285.5011901855469,292.89727783203125,287.8917541503906,292.89263916015625,297.234375,284.8244934082031,1.0,0.2787238359451294,1.0,1.0,0.0,1.0,-1.464548110961914,1.4645463228225708,1.7752555550032412e-06,1.125042200088501,0.8741747140884399,0.8741747140884399,0.0,36.85126876831055,25.0,13117.9404296875,-0.0,270.9738464355469,1.0,283.1499938964844,284.18212890625,290.9065246582031,291.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,26501.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110391974449158,1.0,0.0,0.0,3.0370821952819824,3.037099123001098,6.154693323878746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.402587890625,0.0,893.0565795898438,1895.4371337890625,0.0,541.9713745117188,0.7521162629127502,1.0,0.0,3.0,1.0,0.0
12208920,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9990000128746032,0.3221670091152191,0.2715286016464233,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7313868403434753,0.1164479404687881,0.1111881136894226,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8858756422996521,0.2100711613893509,0.1475187242031097,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7229203581809998,0.1119607165455818,0.107077807188034,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.7547937631607056,0.1285776495933532,0.5829322338104248,284.8240051269531,285.5011901855469,292.89727783203125,287.8917541503906,292.89263916015625,297.234375,284.8244934082031,1.0,0.2787238359451294,1.0,1.0,0.0,1.0,-1.464548110961914,1.4645463228225708,1.7752555550032412e-06,1.125042200088501,0.8741747140884399,0.8741747140884399,0.0,36.85126876831055,25.0,13117.9404296875,-0.0,270.9738464355469,1.0,283.1499938964844,284.18212890625,290.9065246582031,291.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,26501.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110391974449158,1.0,0.0,0.0,3.0370821952819824,3.037099123001098,6.154693323878746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.402587890625,0.0,893.0565795898438,1895.4371337890625,0.0,541.9713745117188,0.7521162629127502,1.0,0.0,3.0,1.0,0.0
12208980,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.329195886850357,0.2614244520664215,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7397992014884949,0.1164823621511459,0.1111036911606788,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.896691083908081,0.2096609026193618,0.1471760123968124,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7299718856811523,0.1113338246941566,0.1064033284783363,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7621052265167236,0.127616137266159,0.5781266689300537,284.837158203125,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.2630310058594,284.8381042480469,1.0,0.2739023864269256,1.0,1.0,0.0,1.0,-1.4452990293502808,1.445297360420227,1.7325143062407733e-06,1.10957133769989,0.8661681413650513,0.8661681413650513,0.0,34.91608047485352,28.0,13019.201171875,-0.0,258.0381774902344,1.0,283.1499938964844,284.1961975097656,290.914306640625,291.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,25960.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106798410415649,1.0,0.0,0.0,2.972377061843872,2.97239351272583,5.895235517527908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.1826171875,0.0,840.6970825195312,1895.4371337890625,0.0,540.792236328125,0.736656129360199,1.0,0.0,3.0,1.0,0.0
12209040,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.329195886850357,0.2614244520664215,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7397992014884949,0.1164823621511459,0.1111036911606788,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.896691083908081,0.2096609026193618,0.1471760123968124,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7299718856811523,0.1113338246941566,0.1064033284783363,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7621052265167236,0.127616137266159,0.5781266689300537,284.837158203125,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.2630310058594,284.8381042480469,1.0,0.2739023864269256,1.0,1.0,0.0,1.0,-1.4452990293502808,1.445297360420227,1.7325143062407733e-06,1.10957133769989,0.8661681413650513,0.8661681413650513,0.0,34.91608047485352,28.0,13019.201171875,-0.0,258.0381774902344,1.0,283.1499938964844,284.1961975097656,290.914306640625,291.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,25960.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106798410415649,1.0,0.0,0.0,2.972377061843872,2.97239351272583,5.895235517527908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.1826171875,0.0,840.6970825195312,1895.4371337890625,0.0,540.792236328125,0.736656129360199,1.0,0.0,3.0,1.0,0.0
12209100,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.3329344391822815,0.2579748332500458,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7428895235061646,0.1165829449892044,0.1111477017402648,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9003738760948181,0.2094815373420715,0.1470293849706649,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7322520613670349,0.1110517531633377,0.1061056405305862,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7644669413566589,0.1271956115961074,0.5760551691055298,284.8468017578125,285.4432983398437,293.0776062011719,287.9268798828125,293.072998046875,297.2783508300781,284.8485412597656,1.0,0.2722747027873993,1.0,1.0,0.0,1.0,-1.4381877183914185,1.4381859302520752,1.7168372323794756e-06,1.1037977933883667,0.8625594973564148,0.8625594973564148,0.0,34.27049255371094,28.0,12972.36328125,-0.0,253.50621032714844,1.0,283.1499938964844,284.2077941894531,290.919189453125,291.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,25466.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509586751461029,1.0,0.0,0.0,2.927453756332397,2.927469491958618,5.718385409636539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.222412109375,0.0,804.864013671875,1895.4371337890625,0.0,537.2213745117188,0.7286441326141357,1.0,0.0,3.0,1.0,0.0
12209160,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.3365722596645355,0.2556837201118469,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7451190948486328,0.1167288124561309,0.1112542822957038,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.902753472328186,0.2093204408884048,0.1469013541936874,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7336099743843079,0.1107908636331558,0.1058358401060104,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7658141851425171,0.1268061250448227,0.5741785764694214,284.8567810058594,285.43634033203125,293.13677978515625,287.9373474121094,293.1321716308594,297.29266357421875,284.8584289550781,1.0,0.2710932493209839,1.0,1.0,0.0,1.0,-1.4328333139419556,1.4328315258026123,1.705072804725205e-06,1.099428653717041,0.8589351177215576,0.8589351177215576,0.0,33.83878707885742,31.0,12950.5205078125,-0.0,250.25323486328125,1.0,283.1499938964844,284.2173767089844,290.92608642578125,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,25179.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082547068595886,1.0,0.0,0.0,2.896507501602173,2.8965232372283936,5.598125767392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.134765625,0.0,781.0829467773438,1895.4371337890625,0.0,532.9028930664062,0.7184557914733887,1.0,0.0,3.0,1.0,0.0
