time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209220,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.343334436416626,0.2540343701839447,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.747266411781311,0.1171192526817321,0.1115823537111282,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9042288661003112,0.2090459316968917,0.1466919183731079,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7340004444122314,0.1103283837437629,0.1053699702024459,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7658827900886536,0.126084953546524,0.5708197355270386,284.8829650878906,285.3981628417969,293.253662109375,287.95660400390625,293.2491149902344,297.31646728515625,284.885009765625,1.0,0.2699072360992431,1.0,1.0,0.0,1.0,-1.4264014959335327,1.4263997077941897,1.6909159512579208e-06,1.0940850973129272,0.8526140451431274,0.8526140451431274,0.0,33.48417282104492,34.0,12927.267578125,-0.0,246.7728576660156,1.0,283.1499938964844,284.2457580566406,290.9443359375,291.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,24247.189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056435465812683,1.0,0.0,0.0,2.815157175064087,2.815171957015991,5.288087550070486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.5771484375,0.0,719.7684326171875,1895.4371337890625,0.0,524.5400390625,0.698857307434082,1.0,0.0,3.0,1.0,0.0
12209280,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.343334436416626,0.2540343701839447,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.747266411781311,0.1171192526817321,0.1115823537111282,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9042288661003112,0.2090459316968917,0.1466919183731079,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7340004444122314,0.1103283837437629,0.1053699702024459,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7658827900886536,0.126084953546524,0.5708197355270386,284.8829650878906,285.3981628417969,293.253662109375,287.95660400390625,293.2491149902344,297.31646728515625,284.885009765625,1.0,0.2699072360992431,1.0,1.0,0.0,1.0,-1.4264014959335327,1.4263997077941897,1.6909159512579208e-06,1.0940850973129272,0.8526140451431274,0.8526140451431274,0.0,33.48417282104492,34.0,12927.267578125,-0.0,246.7728576660156,1.0,283.1499938964844,284.2457580566406,290.9443359375,291.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,24247.189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056435465812683,1.0,0.0,0.0,2.815157175064087,2.815171957015991,5.288087550070486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.5771484375,0.0,719.7684326171875,1895.4371337890625,0.0,524.5400390625,0.698857307434082,1.0,0.0,3.0,1.0,0.0
12209340,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3472273349761963,0.2548354268074035,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7471451759338379,0.117423377931118,0.111857958137989,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9030688405036926,0.2088992744684219,0.1465868353843689,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7327898144721985,0.1100717708468437,0.1051202788949012,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7642415761947632,0.1256444752216339,0.568843424320221,284.9025573730469,285.3612670898437,293.3274841308594,287.9677429199219,293.3229675292969,297.3277587890625,284.9051208496094,1.0,0.2698715925216675,1.0,1.0,0.0,1.0,-1.424894094467163,1.4248923063278198,1.6875163737495311e-06,1.0927397012710571,0.8492103219032288,0.8492103219032288,0.0,33.56905746459961,34.0,12930.439453125,-0.0,246.3687286376953,1.0,283.1499938964844,284.2693176269531,290.9584350585937,291.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,23497.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045384168624878,1.0,0.0,0.0,2.755625009536743,2.75563907623291,5.066797257313738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.078857421875,0.0,676.5606689453125,1895.4371337890625,0.0,521.0413208007812,0.6872883439064026,1.0,0.0,3.0,1.0,0.0
12209400,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.3492585718631744,0.2558484971523285,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.746624231338501,0.1176071017980575,0.11203433573246,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9017928242683412,0.2088249921798706,0.1465367674827575,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7316703200340271,0.1099399030208587,0.1049955412745475,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7628065347671509,0.1253991276025772,0.5677669048309326,284.9128723144531,285.3563232421875,293.3686218261719,287.9736022949219,293.3641662597656,297.33270263671875,284.915283203125,1.0,0.2700694501399994,1.0,1.0,0.0,1.0,-1.424818992614746,1.4248173236846924,1.687272288108943e-06,1.0925973653793335,0.8472865223884583,0.8472865223884583,0.0,33.71194839477539,37.0,12944.4462890625,-0.0,246.6849975585937,1.0,283.1499938964844,284.2803955078125,290.9669189453125,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,23221.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042230486869812,1.0,0.0,0.0,2.731924057006836,2.731938123703003,4.980014409738942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.84814453125,0.0,659.9595947265625,1895.4371337890625,0.0,520.0473022460938,0.6787088513374329,1.0,0.0,3.0,1.0,0.0
12209460,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.3543081879615783,0.2605127096176147,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7436463832855225,0.1181653812527656,0.1125730499625206,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8961688876152039,0.2086466252803802,0.1464252322912216,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7271203398704529,0.1096179708838462,0.1047025173902511,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7571528553962708,0.1247160583734512,0.5648362040519714,284.94635009765625,285.3109130859375,293.4816589355469,287.9884338378906,293.4772644042969,297.34136962890625,284.9490051269531,1.0,0.2713387012481689,1.0,1.0,0.0,1.0,-1.427059292793274,1.4270576238632202,1.691904571998748e-06,1.0941752195358276,0.843044102191925,0.843044102191925,0.0,34.43637466430664,40.0,12981.5595703125,-0.0,249.35269165039065,1.0,283.1499938964844,284.3188781738281,290.9888916015625,291.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,22136.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504304051399231,1.0,0.0,0.0,2.649020195007324,2.649033308029175,4.682350152052095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.772705078125,0.0,603.3318481445312,1895.4371337890625,0.0,520.3023681640625,0.6585285067558289,1.0,0.0,3.0,1.0,0.0
12209520,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.3543081879615783,0.2605127096176147,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7436463832855225,0.1181653812527656,0.1125730499625206,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8961688876152039,0.2086466252803802,0.1464252322912216,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7271203398704529,0.1096179708838462,0.1047025173902511,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7571528553962708,0.1247160583734512,0.5648362040519714,284.94635009765625,285.3109130859375,293.4816589355469,287.9884338378906,293.4772644042969,297.34136962890625,284.9490051269531,1.0,0.2713387012481689,1.0,1.0,0.0,1.0,-1.427059292793274,1.4270576238632202,1.691904571998748e-06,1.0941752195358276,0.843044102191925,0.843044102191925,0.0,34.43637466430664,40.0,12981.5595703125,-0.0,249.35269165039065,1.0,283.1499938964844,284.3188781738281,290.9888916015625,291.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,22136.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504304051399231,1.0,0.0,0.0,2.649020195007324,2.649033308029175,4.682350152052095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.772705078125,0.0,603.3318481445312,1895.4371337890625,0.0,520.3023681640625,0.6585285067558289,1.0,0.0,3.0,1.0,0.0
12209580,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.3585337400436401,0.267399787902832,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7389163970947266,0.1187815442681312,0.113184243440628,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8881132006645203,0.2085049450397491,0.146351084113121,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.720838725566864,0.1093568876385688,0.1044831722974777,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7496137022972107,0.1240209192037582,0.5619340538978577,284.9825744628906,285.2620849609375,293.5927124023437,288.0011901855469,293.5884094238281,297.34326171875,284.98541259765625,1.0,0.2735058069229126,1.0,1.0,0.0,1.0,-1.432223200798035,1.432221531867981,1.7029875607477152e-06,1.0981850624084473,0.8399630784988403,0.8399630784988403,0.0,35.590335845947266,43.0,13033.6630859375,-0.0,254.27442932128903,1.0,283.1499938964844,284.3605041503906,291.00714111328125,291.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,21017.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055111646652222,1.0,0.0,0.0,2.5678012371063232,2.567813873291016,4.399630313400849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.392822265625,0.0,550.6650390625,1895.4371337890625,0.0,524.1196899414062,0.6386324167251587,1.0,0.0,3.0,1.0,0.0
12209640,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.3585337400436401,0.267399787902832,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7389163970947266,0.1187815442681312,0.113184243440628,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8881132006645203,0.2085049450397491,0.146351084113121,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.720838725566864,0.1093568876385688,0.1044831722974777,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7496137022972107,0.1240209192037582,0.5619340538978577,284.9825744628906,285.2620849609375,293.5927124023437,288.0011901855469,293.5884094238281,297.34326171875,284.98541259765625,1.0,0.2735058069229126,1.0,1.0,0.0,1.0,-1.432223200798035,1.432221531867981,1.7029875607477152e-06,1.0981850624084473,0.8399630784988403,0.8399630784988403,0.0,35.590335845947266,43.0,13033.6630859375,-0.0,254.27442932128903,1.0,283.1499938964844,284.3605041503906,291.00714111328125,291.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,21017.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055111646652222,1.0,0.0,0.0,2.5678012371063232,2.567813873291016,4.399630313400849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.392822265625,0.0,550.6650390625,1895.4371337890625,0.0,524.1196899414062,0.6386324167251587,1.0,0.0,3.0,1.0,0.0
12209700,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.3603808283805847,0.2715192437171936,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7360898852348328,0.1191262900829315,0.1135168224573135,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8834329843521118,0.2084481418132782,0.1463265866041183,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7171671390533447,0.1092491000890731,0.1043992340564727,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7453640103340149,0.1236671507358551,0.5604784488677979,285.0025329589844,285.2313842773437,293.6474914550781,288.0068664550781,293.64324951171875,297.3421630859375,285.00592041015625,1.0,0.2748693525791168,1.0,1.0,0.0,1.0,-1.4356896877288818,1.4356878995895386,1.7104795233535697e-06,1.100902080535889,0.8389412760734558,0.8389412760734558,0.0,36.30790328979492,43.0,13055.447265625,-0.0,257.4575500488281,1.0,283.1499938964844,284.3848876953125,291.014404296875,291.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,20326.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063545107841492,1.0,0.0,0.0,2.520149707794189,2.5201616287231445,4.237854227540083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.85107421875,0.0,520.9964599609375,1895.4371337890625,0.0,526.8037109375,0.6296830177307129,1.0,0.0,3.0,1.0,0.0
12209760,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.3620807528495788,0.2760103940963745,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7331187725067139,0.119507797062397,0.1138938814401626,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8784822225570679,0.2084032744169235,0.1463126987218856,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7131953835487366,0.109158270061016,0.104334183037281,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7409237027168274,0.1233107224106788,0.5590230822563171,285.0208740234375,285.2099609375,293.7017822265625,288.01202392578125,293.6976013183594,297.3400573730469,285.0238342285156,1.0,0.2763944566249847,1.0,1.0,0.0,1.0,-1.4396913051605225,1.4396896362304688,1.7191721326526022e-06,1.104055404663086,0.8381111025810242,0.8381111025810242,0.0,37.106422424316406,46.0,13096.58984375,-0.0,261.0769348144531,1.0,283.1499938964844,284.4047241210937,291.0210266113281,291.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,19878.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073276162147522,1.0,0.0,0.0,2.4890475273132324,2.4890592098236084,4.1338981304761546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.366455078125,0.0,502.20123291015625,1895.4371337890625,0.0,529.9180297851562,0.6222020387649536,1.0,0.0,3.0,1.0,0.0
12209820,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.3649858236312866,0.2859812378883362,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7266313433647156,0.1202288344502449,0.1146545708179473,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8680124282836914,0.2083244770765304,0.1463040113449096,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7043088674545288,0.1090121567249298,0.1042505502700805,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7316240668296814,0.1225807219743728,0.5560869574546814,285.05255126953125,285.1546630859375,293.8088684082031,288.02099609375,293.8047790527344,297.33270263671875,285.0550537109375,1.0,0.2798552811145782,1.0,1.0,0.0,1.0,-1.4489378929138184,1.4489362239837646,1.7394100950696156e-06,1.1113829612731934,0.837382972240448,0.837382972240448,0.0,38.93007659912109,49.0,13195.58984375,-0.0,269.4591064453125,1.0,283.1499938964844,284.43829345703125,291.0327453613281,291.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,19218.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096848011016846,1.0,0.0,0.0,2.44381070137024,2.443822145462036,3.985001626460871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.591064453125,0.0,475.5935974121094,1895.4371337890625,0.0,537.540771484375,0.6112964749336243,1.0,0.0,3.0,1.0,0.0
12209880,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.3649858236312866,0.2859812378883362,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7266313433647156,0.1202288344502449,0.1146545708179473,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8680124282836914,0.2083244770765304,0.1463040113449096,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7043088674545288,0.1090121567249298,0.1042505502700805,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7316240668296814,0.1225807219743728,0.5560869574546814,285.05255126953125,285.1546630859375,293.8088684082031,288.02099609375,293.8047790527344,297.33270263671875,285.0550537109375,1.0,0.2798552811145782,1.0,1.0,0.0,1.0,-1.4489378929138184,1.4489362239837646,1.7394100950696156e-06,1.1113829612731934,0.837382972240448,0.837382972240448,0.0,38.93007659912109,49.0,13195.58984375,-0.0,269.4591064453125,1.0,283.1499938964844,284.43829345703125,291.0327453613281,291.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,19218.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096848011016846,1.0,0.0,0.0,2.44381070137024,2.443822145462036,3.985001626460871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.591064453125,0.0,475.5935974121094,1895.4371337890625,0.0,537.540771484375,0.6112964749336243,1.0,0.0,3.0,1.0,0.0
12209940,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.3672081232070923,0.2970159649848938,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7195324301719666,0.1209215596318245,0.1153889521956443,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8571999669075012,0.208245500922203,0.1463047415018081,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6948310732841492,0.1089000403881073,0.1042121425271034,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7218876481056213,0.1218212246894836,0.5530713200569153,285.0797424316406,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3216247558594,285.0821228027344,1.0,0.2837566435337066,1.0,1.0,0.0,1.0,-1.4594005346298218,1.4593987464904783,1.7625303598833852e-06,1.1197069883346558,0.8377684354782104,0.8377684354782104,0.0,41.023284912109375,52.0,13323.4150390625,-0.0,279.1379089355469,1.0,283.1499938964844,284.46600341796875,291.0423583984375,292.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,18762.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512516975402832,1.0,0.0,0.0,2.4155194759368896,2.4155304431915283,3.893269422405865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.169921875,0.0,459.2010498046875,1895.4371337890625,0.0,546.8482666015625,0.604407787322998,1.0,0.0,3.0,1.0,0.0
12210000,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.3672081232070923,0.2970159649848938,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7195324301719666,0.1209215596318245,0.1153889521956443,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8571999669075012,0.208245500922203,0.1463047415018081,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6948310732841492,0.1089000403881073,0.1042121425271034,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7218876481056213,0.1218212246894836,0.5530713200569153,285.0797424316406,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3216247558594,285.0821228027344,1.0,0.2837566435337066,1.0,1.0,0.0,1.0,-1.4594005346298218,1.4593987464904783,1.7625303598833852e-06,1.1197069883346558,0.8377684354782104,0.8377684354782104,0.0,41.023284912109375,52.0,13323.4150390625,-0.0,279.1379089355469,1.0,283.1499938964844,284.46600341796875,291.0423583984375,292.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,18762.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512516975402832,1.0,0.0,0.0,2.4155194759368896,2.4155304431915283,3.893269422405865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.169921875,0.0,459.2010498046875,1895.4371337890625,0.0,546.8482666015625,0.604407787322998,1.0,0.0,3.0,1.0,0.0
12210060,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.3687861859798431,0.3087997734546661,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.711971640586853,0.1216189265251159,0.1161299794912338,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8464913368225098,0.2081668823957443,0.1463110148906707,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.6852604150772095,0.1088159903883934,0.1042093485593795,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7115778923034668,0.1210342720150947,0.5499660968780518,285.1054077148437,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.30767822265625,285.107421875,1.0,0.2879878580570221,1.0,1.0,0.0,1.0,-1.4707125425338743,1.4707107543945312,1.7877563323054346e-06,1.1287109851837158,0.8393084406852722,0.8393084406852722,0.0,43.34264755249024,40.0,13485.9931640625,-0.0,289.8887634277344,1.0,283.1499938964844,284.4915466308594,291.0508728027344,292.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18432.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515913724899292,1.0,0.0,0.0,2.3995072841644287,2.3995182514190674,3.841824423034268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.15625,0.0,449.7257080078125,1895.4371337890625,0.0,558.2288208007812,0.6004036664962769,1.0,0.0,3.0,1.0,0.0
12210120,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.3687861859798431,0.3087997734546661,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.711971640586853,0.1216189265251159,0.1161299794912338,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8464913368225098,0.2081668823957443,0.1463110148906707,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.6852604150772095,0.1088159903883934,0.1042093485593795,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7115778923034668,0.1210342720150947,0.5499660968780518,285.1054077148437,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.30767822265625,285.107421875,1.0,0.2879878580570221,1.0,1.0,0.0,1.0,-1.4707125425338743,1.4707107543945312,1.7877563323054346e-06,1.1287109851837158,0.8393084406852722,0.8393084406852722,0.0,43.34264755249024,40.0,13485.9931640625,-0.0,289.8887634277344,1.0,283.1499938964844,284.4915466308594,291.0508728027344,292.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18432.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515913724899292,1.0,0.0,0.0,2.3995072841644287,2.3995182514190674,3.841824423034268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.15625,0.0,449.7257080078125,1895.4371337890625,0.0,558.2288208007812,0.6004036664962769,1.0,0.0,3.0,1.0,0.0
12210180,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9990000128746032,0.371335357427597,0.307526558637619,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7140806317329407,0.122183546423912,0.1166846975684166,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8474773168563843,0.2080640792846679,0.1462390124797821,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6860730648040771,0.1087365001440048,0.1041254997253418,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7109599709510803,0.1202239394187927,0.546294629573822,285.1181030273437,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.29986572265625,285.11822509765625,1.0,0.2863918542861938,1.0,1.0,0.0,1.0,-1.4652682542800903,1.465266466140747,1.775718374119606e-06,1.124505877494812,0.8418126106262207,0.8418126106262207,0.0,43.01445770263672,28.0,13535.8427734375,-0.0,286.658203125,1.0,283.1499938964844,284.5023498535156,291.0560913085937,292.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18188.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196552276611328,1.0,0.0,0.0,2.3926820755004883,2.392693042755127,3.820000245013944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.333984375,0.0,445.2138366699219,1895.4371337890625,0.0,571.044189453125,0.5985471606254578,1.0,0.0,3.0,1.0,0.0
12210240,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9990000128746032,0.371335357427597,0.307526558637619,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7140806317329407,0.122183546423912,0.1166846975684166,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8474773168563843,0.2080640792846679,0.1462390124797821,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6860730648040771,0.1087365001440048,0.1041254997253418,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7109599709510803,0.1202239394187927,0.546294629573822,285.1181030273437,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.29986572265625,285.11822509765625,1.0,0.2863918542861938,1.0,1.0,0.0,1.0,-1.4652682542800903,1.465266466140747,1.775718374119606e-06,1.124505877494812,0.8418126106262207,0.8418126106262207,0.0,43.01445770263672,28.0,13535.8427734375,-0.0,286.658203125,1.0,283.1499938964844,284.5023498535156,291.0560913085937,292.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18188.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196552276611328,1.0,0.0,0.0,2.3926820755004883,2.392693042755127,3.820000245013944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.333984375,0.0,445.2138366699219,1895.4371337890625,0.0,571.044189453125,0.5985471606254578,1.0,0.0,3.0,1.0,0.0
12210300,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.3738791942596435,0.3022464513778686,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7185611724853516,0.1224795952439308,0.1169221028685569,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8520851135253906,0.2079994231462478,0.1461694240570068,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.6901466250419617,0.1086996793746948,0.1040518805384635,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7142359614372253,0.1198443546891212,0.5443584322929382,285.1173400878906,284.95001220703125,294.1676940917969,288.0394287109375,294.1639099121094,297.3043212890625,285.1167907714844,1.0,0.2838484346866607,1.0,1.0,0.0,1.0,-1.4567216634750366,1.456719994544983,1.756730171109666e-06,1.1177111864089966,0.8431575894355774,0.8431575894355774,0.0,41.90681838989258,28.0,13514.47265625,-0.0,280.1636047363281,1.0,283.1499938964844,284.5013122558594,291.05517578125,292.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18094.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211241245269775,1.0,0.0,0.0,2.391854286193848,2.3918650150299072,3.817357026036916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.499267578125,0.0,444.3559265136719,1895.4371337890625,0.0,576.1571044921875,0.5982280373573303,1.0,0.0,3.0,1.0,0.0
12210360,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9990000128746032,0.3773527145385742,0.294335126876831,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7250028252601624,0.1227846443653106,0.1171510443091392,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8593236207962036,0.2079274654388427,0.1460812985897064,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.6964840292930603,0.1086669713258743,0.1039638593792915,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7195553779602051,0.1195003464818,0.5424696207046509,285.1130676269531,284.95001220703125,294.2169189453125,288.04058837890625,294.2131042480469,297.3146667480469,285.1119689941406,1.0,0.2802972793579101,1.0,1.0,0.0,1.0,-1.4450231790542605,1.4450215101242063,1.730927806420368e-06,1.1083840131759644,0.8442034125328064,0.8442034125328064,0.0,40.29918670654297,31.0,13467.58203125,-0.0,271.1605224609375,1.0,283.1499938964844,284.49713134765625,291.0520324707031,292.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,18033.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220589637756348,1.0,0.0,0.0,2.3918774127960205,2.39188814163208,3.81743120669853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.012451171875,0.0,444.0653991699219,1895.4371337890625,0.0,579.4354248046875,0.5981401801109314,1.0,0.0,3.0,1.0,0.0
12210420,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.3855452537536621,0.2854063212871551,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7331456542015076,0.1235659644007682,0.1177850291132927,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8678733706474304,0.2077928185462951,0.1459399908781051,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.703887403011322,0.1086383834481239,0.1038645356893539,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7252821922302246,0.1189548820257186,0.5395267605781555,285.1056823730469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.34454345703125,285.1053771972656,1.0,0.2766895294189453,1.0,1.0,0.0,1.0,-1.4312351942062378,1.431233525276184,1.700620259725838e-06,1.097175121307373,0.8462170362472534,0.8462170362472534,0.0,38.51666641235352,34.0,13433.2001953125,-0.0,260.99432373046875,1.0,283.1499938964844,284.4917297363281,291.04296875,292.02362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17949.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222159624099731,1.0,0.0,0.0,2.393909215927124,2.393919944763184,3.823919598744397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.987060546875,0.0,444.6376037597656,1895.4371337890625,0.0,579.9876098632812,0.5984688401222229,1.0,0.0,3.0,1.0,0.0
12210480,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.3855452537536621,0.2854063212871551,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7331456542015076,0.1235659644007682,0.1177850291132927,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8678733706474304,0.2077928185462951,0.1459399908781051,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.703887403011322,0.1086383834481239,0.1038645356893539,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7252821922302246,0.1189548820257186,0.5395267605781555,285.1056823730469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.34454345703125,285.1053771972656,1.0,0.2766895294189453,1.0,1.0,0.0,1.0,-1.4312351942062378,1.431233525276184,1.700620259725838e-06,1.097175121307373,0.8462170362472534,0.8462170362472534,0.0,38.51666641235352,34.0,13433.2001953125,-0.0,260.99432373046875,1.0,283.1499938964844,284.4917297363281,291.04296875,292.02362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17949.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222159624099731,1.0,0.0,0.0,2.393909215927124,2.393919944763184,3.823919598744397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.987060546875,0.0,444.6376037597656,1895.4371337890625,0.0,579.9876098632812,0.5984688401222229,1.0,0.0,3.0,1.0,0.0
12210540,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.3912633061408996,0.2820405960083008,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7368590235710144,0.1241572499275207,0.118313729763031,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8711807727813721,0.2077120691537857,0.1458636373281479,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7067775130271912,0.1086451336741447,0.1038410812616348,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7272776961326599,0.1186396032571792,0.5379242897033691,285.1045227050781,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3642272949219,285.1044921875,1.0,0.275252491235733,1.0,1.0,0.0,1.0,-1.4257837533950806,1.4257820844650269,1.688680868028314e-06,1.092690110206604,0.8476888537406921,0.8476888537406921,0.0,37.85203552246094,34.0,13443.7685546875,-0.0,257.120849609375,1.0,283.1499938964844,284.49102783203125,291.03936767578125,292.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17908.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216425657272339,1.0,0.0,0.0,2.3966495990753174,2.396660327911377,3.832678885373753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.406005859375,0.0,445.7619323730469,1895.4371337890625,0.0,577.972900390625,0.5990161299705505,1.0,0.0,3.0,1.0,0.0
12210600,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.3933959901332855,0.2812812030315399,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7378923892974854,0.1243935674428939,0.1185292750597,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8719227910041809,0.2076845467090606,0.1458394080400467,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7074474096298218,0.108653500676155,0.1038412302732467,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7276523113250732,0.1185259968042373,0.5373720526695251,285.1046447753906,284.95001220703125,294.4084777832031,288.042236328125,294.40478515625,297.3710021972656,285.104736328125,1.0,0.2749209105968475,1.0,1.0,0.0,1.0,-1.424438238143921,1.4244365692138672,1.6857194395925037e-06,1.091560125350952,0.8482677340507507,0.8482677340507507,0.0,37.70047378540039,37.0,13453.6259765625,-0.0,256.1992492675781,1.0,283.1499938964844,284.4912109375,291.03887939453125,292.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17895.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214231014251709,1.0,0.0,0.0,2.397928476333618,2.3979392051696777,3.836770474663354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.645263671875,0.0,446.318115234375,1895.4371337890625,0.0,577.2034301757812,0.5992807149887085,1.0,0.0,3.0,1.0,0.0
12210660,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.4005096554756164,0.2808617055416107,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7397916913032532,0.1252539455890655,0.1193341538310051,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8722326159477234,0.2076021283864975,0.1457755714654922,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7079125642776489,0.108707845211029,0.1038807705044746,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7272395491600037,0.1181358098983764,0.5355849266052246,285.10772705078125,284.95001220703125,294.5010986328125,288.0414123535156,294.4974975585937,297.3905639648437,285.1084289550781,1.0,0.2746610343456268,1.0,1.0,0.0,1.0,-1.4227240085601809,1.422722339630127,1.681815888332494e-06,1.0899838209152222,0.850386381149292,0.850386381149292,0.0,37.59602737426758,40.0,13516.9140625,-0.0,255.24224853515625,1.0,283.1499938964844,284.493896484375,291.0403137207031,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17859.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211244821548462,1.0,0.0,0.0,2.403280735015869,2.403291702270508,3.853917291962716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.323486328125,0.0,448.73974609375,1895.4371337890625,0.0,576.1583862304688,0.6004144549369812,1.0,0.0,3.0,1.0,0.0
12210720,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.4005096554756164,0.2808617055416107,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7397916913032532,0.1252539455890655,0.1193341538310051,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8722326159477234,0.2076021283864975,0.1457755714654922,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7079125642776489,0.108707845211029,0.1038807705044746,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7272395491600037,0.1181358098983764,0.5355849266052246,285.10772705078125,284.95001220703125,294.5010986328125,288.0414123535156,294.4974975585937,297.3905639648437,285.1084289550781,1.0,0.2746610343456268,1.0,1.0,0.0,1.0,-1.4227240085601809,1.422722339630127,1.681815888332494e-06,1.0899838209152222,0.850386381149292,0.850386381149292,0.0,37.59602737426758,40.0,13516.9140625,-0.0,255.24224853515625,1.0,283.1499938964844,284.493896484375,291.0403137207031,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17859.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211244821548462,1.0,0.0,0.0,2.403280735015869,2.403291702270508,3.853917291962716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.323486328125,0.0,448.73974609375,1895.4371337890625,0.0,576.1583862304688,0.6004144549369812,1.0,0.0,3.0,1.0,0.0
12210780,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.9990000128746032,0.4068310260772705,0.2835012078285217,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7393255233764648,0.1261878609657287,0.1202122867107391,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8694398403167725,0.2075557261705398,0.1457483917474746,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7058215737342834,0.1088033467531204,0.1039778590202331,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7244428396224976,0.1177471056580543,0.533927321434021,285.12164306640625,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.4027099609375,285.123046875,1.0,0.2756217718124389,1.0,1.0,0.0,1.0,-1.4250390529632568,1.4250373840332031,1.686607106421434e-06,1.0916287899017334,0.8527616262435913,0.8527616262435913,0.0,38.073429107666016,43.0,13645.533203125,-0.0,257.3516845703125,1.0,283.1499938964844,284.5025634765625,291.0449523925781,292.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,17827.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221228003501892,1.0,0.0,0.0,2.4097583293914795,2.409769058227539,3.874719709529018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.529541015625,0.0,451.7474670410156,1895.4371337890625,0.0,579.6598510742188,0.6018073558807373,1.0,0.0,3.0,1.0,0.0
12210840,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.9990000128746032,0.4068310260772705,0.2835012078285217,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7393255233764648,0.1261878609657287,0.1202122867107391,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8694398403167725,0.2075557261705398,0.1457483917474746,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7058215737342834,0.1088033467531204,0.1039778590202331,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7244428396224976,0.1177471056580543,0.533927321434021,285.12164306640625,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.4027099609375,285.123046875,1.0,0.2756217718124389,1.0,1.0,0.0,1.0,-1.4250390529632568,1.4250373840332031,1.686607106421434e-06,1.0916287899017334,0.8527616262435913,0.8527616262435913,0.0,38.073429107666016,43.0,13645.533203125,-0.0,257.3516845703125,1.0,283.1499938964844,284.5025634765625,291.0449523925781,292.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,17827.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221228003501892,1.0,0.0,0.0,2.4097583293914795,2.409769058227539,3.874719709529018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.529541015625,0.0,451.7474670410156,1895.4371337890625,0.0,579.6598510742188,0.6018073558807373,1.0,0.0,3.0,1.0,0.0
12210900,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9990000128746032,0.4097009301185608,0.2857885658740997,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7383731603622437,0.1266683042049408,0.1206813156604766,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8671088814735413,0.207547441124916,0.1457506567239761,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7039939761161804,0.1088667884469032,0.1040482893586158,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7222906947135925,0.1175477877259254,0.5331156849861145,285.12994384765625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325378417969,297.4061279296875,285.1314392089844,1.0,0.2764889299869537,1.0,1.0,0.0,1.0,-1.4274600744247437,1.42745840549469,1.6917470020416658e-06,1.0934689044952393,0.8540443181991577,0.8540443181991577,0.0,38.49964141845703,43.0,13719.880859375,-0.0,259.38690185546875,1.0,283.1499938964844,284.5077819824219,291.04766845703125,292.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,17813.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232341289520264,1.0,0.0,0.0,2.413404703140259,2.4134154319763184,3.8864550333528324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.218505859375,0.0,453.4626159667969,1895.4371337890625,0.0,583.583251953125,0.6025959253311157,1.0,0.0,3.0,1.0,0.0
12210960,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.4123786687850952,0.2886425852775574,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7369918823242188,0.1271463632583618,0.121153637766838,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8642641305923462,0.2075462937355041,0.145761489868164,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7017254829406738,0.1089390665292739,0.1041316017508506,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.7196922898292542,0.117342010140419,0.5322984457015991,285.13873291015625,284.95001220703125,294.6799011230469,288.0372009277344,294.6764831542969,297.40789794921875,285.14031982421875,1.0,0.2775791883468628,1.0,1.0,0.0,1.0,-1.4305845499038696,1.4305827617645264,1.6984307649181574e-06,1.0958789587020874,0.855391800403595,0.855391800403595,0.0,39.03841781616211,46.0,13799.80078125,-0.0,261.9953918457031,1.0,283.1499938964844,284.513427734375,291.0500183105469,292.0450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17799.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247093439102173,1.0,0.0,0.0,2.417304992675781,2.41731595993042,3.8990270923022763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.048828125,0.0,455.3108215332031,1895.4371337890625,0.0,588.8326416015625,0.6034421920776367,1.0,0.0,3.0,1.0,0.0
12211020,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.4171834588050842,0.29578498005867,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7332141995429993,0.1281012296676635,0.1221052408218383,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8574018478393555,0.2075597941875457,0.145803153514862,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6961403489112854,0.1091059073805809,0.1043310537934303,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7133020162582397,0.1169065460562706,0.5306135416030884,285.1576232910156,284.95001220703125,294.7660522460937,288.0340576171875,294.7627258300781,297.40692138671875,285.1593322753906,1.0,0.2803249061107635,1.0,1.0,0.0,1.0,-1.43856680393219,1.4385651350021362,1.7156635294668376e-06,1.102114200592041,0.8582866191864014,0.8582866191864014,0.0,40.41301345825195,49.0,13973.3818359375,-0.0,268.7026672363281,1.0,283.1499938964844,284.525634765625,291.0525817871094,292.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,17773.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528459906578064,1.0,0.0,0.0,2.4258296489715576,2.4258406162261963,3.926575971036073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7734375,0.0,459.388671875,1895.4371337890625,0.0,602.3956298828125,0.6052981019020081,1.0,0.0,3.0,1.0,0.0
